time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7383817434310913,0.392082542181015,0.3603849112987518,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8577492237091064,0.6277505159378052,0.6005148887634277,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8595736026763916,0.6328193545341492,0.4464161992073059,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7909682393074036,0.4858683049678802,0.4674878418445587,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6364975571632385,0.2482982575893402,1.1578655242919922,284.9924011230469,284.95001220703125,299.4072265625,295.77569580078125,297.78033447265625,297.1931457519531,284.9911804199219,1.0,0.7404963970184326,0.3535127937793731,0.3535127937793731,1.0,1.0,-3.642301797866821,0.9613897204399108,2.6809120178222656,0.1375128030776977,0.936858892440796,0.936858892440796,0.0,325.9678039550781,329.0,70494.7578125,0.0,4784.5595703125,1.0,278.44195556640625,283.0196228027344,298.7621459960937,303.2945556640625,293.1499938964844,293.1499938964844,278.1499938964844,33873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431618690491,1.0,0.0,0.0,3.681896448135376,3.681920528411865,9.045580213751236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2060546875,0.0,1552.8984375,1895.4371337890625,0.0,3207.613037109375,0.9108693599700928,1.0,0.0,3.0,1.0,0.0
18028500,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7374990582466125,0.391453742980957,0.360127717256546,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8566486239433289,0.6268894076347351,0.6000440716743469,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8592213988304138,0.6336469650268555,0.4472611844539642,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7900397777557373,0.485431432723999,0.4673539698123932,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6358981132507324,0.2481522858142852,1.1580471992492676,284.8758544921875,284.95001220703125,299.372314453125,295.7607421875,297.7690124511719,297.1910400390625,284.87628173828125,1.0,0.7411748170852661,0.3532576262950897,0.3532576262950897,1.0,1.0,-3.642507314682007,0.9606422185897828,2.6818652153015137,0.1364974975585937,0.8525416851043701,0.8525416851043701,0.0,327.4715270996094,329.0,71221.7578125,0.0,4794.49658203125,1.0,278.1980285644531,282.8890686035156,298.7900085449219,303.4897155761719,293.1499938964844,293.1499938964844,278.1499938964844,38457.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843931555747986,1.0,0.0,0.0,3.629920482635498,3.6299448013305664,8.791996606305474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.4853515625,0.0,1529.228759765625,1895.4371337890625,0.0,3257.736083984375,0.9005057215690613,1.0,0.0,3.0,1.0,0.0
18028560,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7363539934158325,0.3907776176929474,0.3595436811447143,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8553056716918945,0.6259453296661377,0.599195122718811,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.858611524105072,0.6344416737556458,0.4478108286857605,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7888689637184143,0.4849162399768829,0.4669171571731567,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6351068019866943,0.2479367554187774,1.157402753829956,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.75811767578125,297.1883239746094,284.90777587890625,1.0,0.7415922284126282,0.3530193269252777,0.3530193269252777,1.0,1.0,-3.640144109725952,0.9591521620750428,2.680992126464844,0.1352220028638839,0.8544080257415771,0.8544080257415771,0.0,328.97857666015625,332.0,70899.2265625,0.0,4797.162109375,1.0,278.1579895019531,282.9156494140625,298.7625427246094,303.3975830078125,293.1499938964844,293.1499938964844,278.45001220703125,38611.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854935765266418,1.0,0.0,0.0,3.560831308364868,3.5608551502227783,8.460501703666523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.1005859375,0.0,1455.2672119140625,1895.4371337890625,0.0,3268.039794921875,0.8875630497932434,1.0,0.0,3.0,1.0,0.0
18028620,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7353928685188293,0.3905571401119232,0.3591824471950531,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8541202545166016,0.6254717111587524,0.5985695123672485,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8581875562667847,0.635786235332489,0.4485774040222168,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7878445982933044,0.4847709536552429,0.4666487872600555,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6344135999679565,0.2479194551706314,1.1571117639541626,285.0095520019531,284.95001220703125,299.31256103515625,295.7337341308594,297.75115966796875,297.1896057128906,285.00933837890625,1.0,0.7422221302986145,0.3527810573577881,0.3527810573577881,1.0,1.0,-3.639198064804077,0.9581089615821838,2.681088924407959,0.134001225233078,0.9270818829536438,0.9270818829536438,0.0,330.47491455078125,332.0,70091.171875,0.0,4803.79248046875,1.0,278.3992919921875,283.034912109375,298.70751953125,303.1714782714844,293.1499938964844,293.1499938964844,278.45001220703125,34142.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805063962936401,1.0,0.0,0.0,3.610505342483521,3.610528707504273,8.698197575540689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.544921875,0.0,1475.923583984375,1895.4371337890625,0.0,3221.325927734375,0.8964693546295166,1.0,0.0,3.0,1.0,0.0
18028680,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7346838712692261,0.3903979063034057,0.3591190278530121,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8531707525253296,0.6250864267349243,0.5982820391654968,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8580089807510376,0.6371835470199585,0.4496144354343414,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7870531678199768,0.4847094416618347,0.4666540026664734,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6339083909988403,0.2479765266180038,1.157588243484497,284.9924011230469,284.95001220703125,299.2879638671875,295.7218017578125,297.7457580566406,297.1917419433594,284.9911804199219,1.0,0.7430911660194397,0.3525427579879761,0.3525427579879761,1.0,1.0,-3.64060115814209,0.9577886462211608,2.682812452316284,0.1331070661544799,0.9327165484428406,0.9327165484428406,0.0,331.9682922363281,335.0,70210.328125,0.0,4817.0771484375,1.0,278.4418029785156,283.023681640625,298.70709228515625,303.2178649902344,293.1499938964844,293.1499938964844,278.1499938964844,33815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794087767601013,1.0,0.0,0.0,3.663686037063599,3.6637096405029297,8.956323540587618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.154296875,0.0,1532.0419921875,1895.4371337890625,0.0,3211.039306640625,0.9067336916923524,1.0,0.0,3.0,1.0,0.0
18028740,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7338240146636963,0.3897622525691986,0.3588518500328064,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8520988821983337,0.6242023706436157,0.5977849960327148,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8576749563217163,0.6380019783973694,0.4504516720771789,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7861449122428894,0.4842582941055298,0.466503381729126,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.633330762386322,0.2478295713663101,1.157758355140686,284.877197265625,284.95001220703125,299.2670593261719,295.71099853515625,297.7383117675781,297.1897888183594,284.87774658203125,1.0,0.7437576055526733,0.3523044884204864,0.3523044884204864,1.0,1.0,-3.6407201290130615,0.9570616483688354,2.683658599853516,0.1322825700044632,0.8494746088981628,0.8494746088981628,0.0,333.4720153808594,335.0,70937.1953125,0.0,4826.76416015625,1.0,278.1984558105469,282.8942565917969,298.7392272949219,303.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,38441.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846626877784729,1.0,0.0,0.0,3.611608505249024,3.6116325855255127,8.703513572072552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.5966796875,0.0,1508.953125,1895.4371337890625,0.0,3260.260009765625,0.8964159488677979,1.0,0.0,3.0,1.0,0.0
18028800,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7327121496200562,0.38908451795578,0.3582645058631897,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8507978916168213,0.6232423782348633,0.5969183444976807,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8570945858955383,0.6387944221496582,0.4509972631931305,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7850054502487183,0.4837344288825989,0.4660559892654419,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6325692534446716,0.2476158440113067,1.1571147441864014,284.90838623046875,284.95001220703125,299.25,295.7013244628906,297.7314147949219,297.187255859375,284.9091491699219,1.0,0.7441694736480713,0.3520661890506744,0.3520661890506744,1.0,1.0,-3.638315439224243,0.9555524587631226,2.682762861251831,0.1312474310398101,0.8519666790962219,0.8519666790962219,0.0,334.9789123535156,338.0,70636.953125,0.0,4829.2861328125,1.0,278.1581420898437,282.9202575683594,298.716064453125,303.3307800292969,293.1499938964844,293.1499938964844,278.45001220703125,38538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856551051139832,1.0,0.0,0.0,3.54443621635437,3.544459581375122,8.382771170545311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.1162109375,0.0,1437.3050537109375,1895.4371337890625,0.0,3269.55224609375,0.8838653564453125,1.0,0.0,3.0,1.0,0.0
18028860,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7317799925804138,0.3888552486896515,0.3578980267047882,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8496509790420532,0.6227464079856873,0.596274197101593,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8566977977752686,0.6401339173316956,0.4517605900764465,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7840108871459961,0.4835760593414306,0.4657768607139587,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6319037675857544,0.2475980073213577,1.156823992729187,285.01007080078125,284.95001220703125,299.2361145019531,295.6929931640625,297.7283935546875,297.1886901855469,285.0097961425781,1.0,0.7447916865348816,0.3518487513065338,0.3518487513065338,1.0,1.0,-3.637324810028076,0.9545466303825378,2.6827781200408936,0.1303479671478271,0.9243794679641724,0.9243794679641724,0.0,336.4752502441406,338.0,69856.3046875,0.0,4835.77734375,1.0,278.39892578125,283.03814697265625,298.6654663085937,303.1108703613281,293.1499938964844,293.1499938964844,278.45001220703125,34060.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805254101753235,1.0,0.0,0.0,3.595738887786865,3.595762014389038,8.627193892607465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.1806640625,0.0,1459.337158203125,1895.4371337890625,0.0,3221.504638671875,0.8931044936180115,1.0,0.0,3.0,1.0,0.0
18028920,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7310909032821655,0.3886844515800476,0.3578245639801025,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8487300276756287,0.6223359704017639,0.5959633588790894,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8565380573272705,0.6415229439735413,0.4527925550937652,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7832415103912354,0.4834991097450256,0.4657678306102752,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6314193606376648,0.2476526051759719,1.157291054725647,284.99273681640625,284.95001220703125,299.22467041015625,295.68609619140625,297.7265930175781,297.1908569335937,284.99151611328125,1.0,0.7456486821174622,0.3516313135623932,0.3516313135623932,1.0,1.0,-3.638653516769409,0.9542595744132996,2.684393882751465,0.129726693034172,0.9299840927124025,0.9299840927124025,0.0,337.96875,326.0,69992.4453125,0.0,4848.85595703125,1.0,278.4416809082031,283.0264892578125,298.6699523925781,303.1629638671875,293.1499938964844,293.1499938964844,278.1499938964844,33751.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792758584022522,1.0,0.0,0.0,3.6500165462493896,3.6500401496887207,8.889615514817706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.650390625,0.0,1516.3638916015625,1895.4371337890625,0.0,3209.7939453125,0.9036170840263368,1.0,0.0,3.0,1.0,0.0
18028980,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7333606481552124,0.3880534470081329,0.3572795391082763,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8515316247940063,0.6214353442192078,0.5951587557792664,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8601868748664856,0.642338216304779,0.4534131586551666,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7860909700393677,0.4830397367477417,0.4653178751468658,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6335110068321228,0.2475093007087707,1.1560940742492676,284.8765869140625,284.95001220703125,299.215576171875,295.6805114746094,297.72235107421875,297.1890869140625,284.8771667480469,1.0,0.7420381903648376,0.3514138758182525,0.3514138758182525,1.0,1.0,-3.635810613632202,0.952672839164734,2.6831376552581787,0.1289451122283935,0.846105694770813,0.846105694770813,0.0,332.0777282714844,326.0,70684.15625,0.0,4804.14697265625,1.0,278.1987609863281,282.8966369628906,298.70733642578125,303.3668518066406,293.1499938964844,293.1499938964844,278.1499938964844,38482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843889832496643,1.0,0.0,0.0,3.5970044136047363,3.5970284938812256,8.63326874878112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.8427734375,0.0,1493.309814453125,1895.4371337890625,0.0,3257.697265625,0.8931437730789185,1.0,0.0,3.0,1.0,0.0
18029040,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7354916930198669,0.3874201476573944,0.3564402759075165,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8542417883872986,0.6204876899719238,0.5940016508102417,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8637499809265137,0.6431595087051392,0.4537540674209595,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7888370752334595,0.4825368225574493,0.4645877182483673,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.635523796081543,0.2473294883966446,1.1541630029678345,284.9075927734375,284.95001220703125,299.208740234375,295.67626953125,297.7185363769531,297.18701171875,284.90826416015625,1.0,0.7386307716369629,0.3511964380741119,0.3511964380741119,1.0,1.0,-3.630617618560791,0.9503670930862428,2.680250406265259,0.1278036236763,0.8483143448829651,0.8483143448829651,0.0,326.1167297363281,314.0,70354.25,0.0,4752.45068359375,1.0,278.15826416015625,282.9228820800781,298.68902587890625,303.2835998535156,293.1499938964844,293.1499938964844,278.45001220703125,38590.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851572275161743,1.0,0.0,0.0,3.528447151184082,3.528470516204834,8.307312668875966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.849609375,0.0,1420.830810546875,1895.4371337890625,0.0,3264.890625,0.880348265171051,1.0,0.0,3.0,1.0,0.0
18029100,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7379087805747986,0.3872560858726501,0.3558475971221924,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8572325110435486,0.6200188994407654,0.5930864214897156,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8676493763923645,0.6445484161376953,0.4543303847312927,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7918427586555481,0.4824167490005493,0.4640465080738067,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6377366781234741,0.247368037700653,1.1526970863342283,285.0079040527344,284.95001220703125,299.2040710449219,295.6732788085937,297.7183532714844,297.1890563964844,285.0074768066406,1.0,0.7354423999786377,0.3509790003299713,0.3509790003299713,1.0,1.0,-3.627074003219605,0.9485763907432556,2.678497791290283,0.1267165094614029,0.9193477630615234,0.9193477630615234,0.0,320.12469482421875,314.0,69558.3671875,0.0,4705.345703125,1.0,278.3985290527344,283.0397644042969,298.6432189941406,303.06744384765625,293.1499938964844,293.1499938964844,278.45001220703125,34097.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797492980957031,1.0,0.0,0.0,3.57900071144104,3.579023599624634,8.547062293473573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.1923828125,0.0,1441.645263671875,1895.4371337890625,0.0,3214.230712890625,0.8893911242485046,1.0,0.0,3.0,1.0,0.0
18029160,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7406824827194214,0.387164294719696,0.3555614650249481,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8605871796607971,0.6196459531784058,0.5925142765045166,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8719481825828552,0.6459972858428955,0.4551851153373718,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7951903939247131,0.4823898673057556,0.4637875556945801,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6402439475059509,0.2474956959486007,1.1520711183547974,284.98992919921875,284.95001220703125,299.2015075683594,295.6714782714844,297.71942138671875,297.1919860839844,284.9887390136719,1.0,0.7324950695037842,0.3507990539073944,0.3507990539073944,1.0,1.0,-3.6260037422180176,0.9476601481437684,2.678343772888184,0.1260294169187545,0.9236125349998474,0.9236125349998474,0.0,314.122314453125,302.0,69665.7421875,0.0,4665.1708984375,1.0,278.4415588378906,283.0281677246094,298.6526794433594,303.1226806640625,293.1499938964844,293.1499938964844,278.1499938964844,33837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782258033752441,1.0,0.0,0.0,3.631486415863037,3.631509780883789,8.799583497420826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.5283203125,0.0,1496.5694580078125,1895.4371337890625,0.0,3199.951416015625,0.8995084166526794,1.0,0.0,3.0,1.0,0.0
18029220,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7434129118919373,0.3866245746612549,0.3550890684127807,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8639473915100098,0.6188020706176758,0.5917489528656006,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8762357831001282,0.6468852758407593,0.4558482468128204,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7985276579856873,0.4819963574409485,0.4633876085281372,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6427861452102661,0.2474390119314193,1.1512140035629272,284.8775939941406,284.95001220703125,299.2009582519531,295.6708679199219,297.7181091308594,297.1910095214844,284.87847900390625,1.0,0.7293513417243958,0.3506191372871399,0.3506191372871399,1.0,1.0,-3.623807668685913,0.9463988542556764,2.677408695220948,0.1253662258386612,0.841818630695343,0.841818630695343,0.0,308.1274108886719,302.0,70346.6796875,0.0,4621.91943359375,1.0,278.19921875,282.9021301269531,298.6952209472656,303.32977294921875,293.1499938964844,293.1499938964844,278.1499938964844,38599.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831033110618591,1.0,0.0,0.0,3.5755860805511475,3.5756096839904785,8.53076073781267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.310546875,0.0,1470.9969482421875,1895.4371337890625,0.0,3245.65625,0.888497531414032,1.0,0.0,3.0,1.0,0.0
18029280,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7459967136383057,0.386067122220993,0.3543230593204498,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8671995401382446,0.6179079413414001,0.5906423330307007,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8804125189781189,0.6477736234664917,0.456236332654953,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8017365336418152,0.4815528690814972,0.462714672088623,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6452475190162659,0.2473348975181579,1.1496350765228271,284.9096374511719,284.95001220703125,299.2023010253906,295.6713256835937,297.7170104980469,297.1896057128906,284.9102783203125,1.0,0.7259626388549805,0.350439190864563,0.350439190864563,1.0,1.0,-3.6193130016326895,0.9444310069084167,2.674881935119629,0.1244404539465904,0.8454296588897705,0.8454296588897705,0.0,302.1345520019531,290.0,70057.9453125,0.0,4572.3740234375,1.0,278.1584167480469,282.928466796875,298.68218994140625,303.2538146972656,293.1499938964844,293.1499938964844,278.45001220703125,38534.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837029933929443,1.0,0.0,0.0,3.509673595428467,3.50969672203064,8.219146820920287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.32421875,0.0,1400.8145751953125,1895.4371337890625,0.0,3251.27294921875,0.8761578798294067,1.0,0.0,3.0,1.0,0.0
18029340,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7488879561424255,0.3859499990940094,0.3537831604480743,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8707525134086609,0.617469310760498,0.5897642970085144,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8849387764930725,0.6492071747779846,0.4568493962287903,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8052049279212952,0.4814711809158325,0.4622174203395843,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.647929847240448,0.2474309653043747,1.1484589576721191,285.0092468261719,284.95001220703125,299.2055053710937,295.6728820800781,297.7192687988281,297.1920471191406,285.0087280273437,1.0,0.7227836847305298,0.3502592742443084,0.3502592742443084,1.0,1.0,-3.616324186325073,0.9429327845573424,2.673391342163086,0.1235585361719131,0.9165427684783936,0.9165427684783936,0.0,296.1310119628906,290.0,69303.65625,0.0,4527.0361328125,1.0,278.3981018066406,283.0440979003906,298.6414489746094,303.0456237792969,293.1499938964844,293.1499938964844,278.45001220703125,34001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781846761703491,1.0,0.0,0.0,3.562394857406616,3.562417507171631,8.467932275380008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.5869140625,0.0,1423.274169921875,1895.4371337890625,0.0,3199.5654296875,0.885614275932312,1.0,0.0,3.0,1.0,0.0
18029400,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7521724700927734,0.3858891427516937,0.353530079126358,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8747014999389648,0.6171125769615173,0.5892120599746704,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8898860216140747,0.65068519115448,0.4577285945415497,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8089746832847595,0.4814689755439758,0.4619865119457245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.650940477848053,0.247602641582489,1.1480540037155151,284.99090576171875,284.95001220703125,299.2104797363281,295.6754150390625,297.7225036621094,297.1951599121094,284.9897155761719,1.0,0.7198340892791748,0.3500793278217315,0.3500793278217315,1.0,1.0,-3.6156468391418457,0.9421454668045044,2.673501491546631,0.1229462772607803,0.9209383726119996,0.9209383726119996,0.0,290.1247253417969,278.0,69435.28125,0.0,4488.0849609375,1.0,278.44140625,283.0318908691406,298.6557312011719,303.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,33752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765981197357178,1.0,0.0,0.0,3.616445302963257,3.6164684295654297,8.72684097430465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.8369140625,0.0,1479.4979248046875,1895.4371337890625,0.0,3184.692138671875,0.896073043346405,1.0,0.0,3.0,1.0,0.0
18029460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7554335594177246,0.3853781223297119,0.353083074092865,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786695599555969,0.6162837743759155,0.5884599089622498,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8948222398757935,0.6515956521034241,0.4584087133407593,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8126401305198669,0.4810967147350311,0.4616069197654724,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6540045738220215,0.2475830465555191,1.1473735570907593,284.879150390625,284.95001220703125,299.2171325683594,295.67889404296875,297.7232360839844,297.1943359375,284.880126953125,1.0,0.7166768908500671,0.34991455078125,0.34991455078125,1.0,1.0,-3.613754987716675,0.9410240054130554,2.6727309226989746,0.1223842650651931,0.8399675488471985,0.8399675488471985,0.0,284.128662109375,278.0,70128.421875,0.0,4445.8828125,1.0,278.1995544433594,282.90631103515625,298.70281982421875,303.32037353515625,293.1499938964844,293.1499938964844,278.1499938964844,38533.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814520835876465,1.0,0.0,0.0,3.5615248680114746,3.5615484714508057,8.463796916657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.0986328125,0.0,1455.444580078125,1895.4371337890625,0.0,3230.187255859375,0.8853263854980469,1.0,0.0,3.0,1.0,0.0
18029520,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7585635185241699,0.3848468065261841,0.3523416519165039,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8825397491455078,0.615403413772583,0.5873668789863586,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8996460437774658,0.6525049209594727,0.458811342716217,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8161235451698303,0.4806720912456512,0.4609526395797729,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6570003628730774,0.2475110739469528,1.1459475755691528,284.9110107421875,284.95001220703125,299.225341796875,295.68328857421875,297.7240295410156,297.1930847167969,284.91162109375,1.0,0.7132672667503357,0.3497497737407684,0.3497497737407684,1.0,1.0,-3.609530448913574,0.9391892552375792,2.67034125328064,0.1215589717030525,0.8439935445785522,0.8439935445785522,0.0,278.13555908203125,266.0,69866.1171875,0.0,4397.4150390625,1.0,278.1585388183594,282.9320983886719,298.6938171386719,303.25048828125,293.1499938964844,293.1499938964844,278.45001220703125,38443.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820286393165588,1.0,0.0,0.0,3.497602939605713,3.497625827789306,8.162708695635956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.7080078125,0.0,1387.6531982421875,1895.4371337890625,0.0,3235.58935546875,0.8734110593795776,1.0,0.0,3.0,1.0,0.0
18029580,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7620511054992676,0.3847471475601196,0.3518206775188446,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.886751651763916,0.6149702072143555,0.5864971876144409,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9048749208450316,0.6539550423622131,0.4594366550445556,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8198311924934387,0.4806022942066192,0.4604692757129669,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6602585315704346,0.2476328164339065,1.1448982954025269,285.00994873046875,284.95001220703125,299.2350769042969,295.68853759765625,297.72802734375,297.1955261230469,285.0093994140625,1.0,0.7100642919540405,0.3495849967002868,0.3495849967002868,1.0,1.0,-3.606758832931519,0.9378072619438172,2.6689515113830566,0.1207722127437591,0.914983332157135,0.914983332157135,0.0,272.13201904296875,266.0,69137.984375,0.0,4352.923828125,1.0,278.3977966308594,283.04669189453125,298.6567687988281,303.0480041503906,293.1499938964844,293.1499938964844,278.45001220703125,33921.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764758110046387,1.0,0.0,0.0,3.5517640113830566,3.5517868995666504,8.417468961852137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.9814453125,0.0,1411.46240234375,1895.4371337890625,0.0,3183.545166015625,0.8831773400306702,1.0,0.0,3.0,1.0,0.0
18029640,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7659927010536194,0.3847006857395172,0.3515809774398803,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8914083242416382,0.6146159768104553,0.5859477519989014,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9108563661575316,0.6554461121559143,0.4603257775306701,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8238703012466431,0.480608731508255,0.4602472484111786,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6638977527618408,0.2478261590003967,1.1445965766906738,284.9913330078125,284.95001220703125,299.2462463378906,295.694580078125,297.73291015625,297.1986389160156,284.9901428222656,1.0,0.7070890069007874,0.3494202196598053,0.3494202196598053,1.0,1.0,-3.606247901916504,0.9371198415756226,2.669128179550171,0.1202477440237999,0.9193665385246276,0.9193665385246276,0.0,266.1257629394531,254.0,69285.8359375,0.0,4314.5546875,1.0,278.4413146972656,283.0340881347656,298.67462158203125,303.1146850585937,293.1499938964844,293.1499938964844,278.1499938964844,33690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748607635498047,1.0,0.0,0.0,3.6068971157073975,3.606920480728149,8.680821679263317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.974609375,0.0,1468.6634521484375,1895.4371337890625,0.0,3168.40087890625,0.8938836455345154,1.0,0.0,3.0,1.0,0.0
18029700,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7699400782585144,0.3842074871063232,0.3511477410793304,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8961068987846375,0.6137937903404236,0.5851991176605225,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.917106568813324,0.6563680171966553,0.4610140323638916,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.82792067527771,0.4802470505237579,0.4598760604858398,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6676173806190491,0.2478273212909698,1.144008755683899,284.8799133300781,284.95001220703125,299.2587280273437,295.7013854980469,297.73516845703125,297.19781494140625,284.8808898925781,1.0,0.7039018273353577,0.3492554426193237,0.3492554426193237,1.0,1.0,-3.6045081615448,0.9360487461090088,2.668459415435791,0.1197245344519615,0.8388035297393799,0.8388035297393799,0.0,260.1298522949219,254.0,69987.109375,0.0,4272.95849609375,1.0,278.19976806640625,282.9087219238281,298.7251281738281,303.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,38488.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797014355659485,1.0,0.0,0.0,3.55266547203064,3.5526890754699707,8.421742450082093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.236328125,0.0,1445.6712646484375,1895.4371337890625,0.0,3213.78271484375,0.8833220601081848,1.0,0.0,3.0,1.0,0.0
18029760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7737765312194824,0.3836947083473205,0.3504226207733154,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9007238149642944,0.6129218339920044,0.5841131806373596,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9234045147895812,0.6572901606559753,0.4614245295524597,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8318950533866882,0.4798339605331421,0.4592320919036865,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6712852716445923,0.2477754205465316,1.1426728963851929,284.9117736816406,284.95001220703125,299.2724914550781,295.7088928222656,297.7374267578125,297.196533203125,284.912353515625,1.0,0.7004587650299072,0.3491050899028778,0.3491050899028778,1.0,1.0,-3.6004421710968018,0.934307336807251,2.666134834289551,0.1189783588051796,0.8431256413459778,0.8431256413459778,0.0,254.1368560791016,242.0,69742.5234375,0.0,4225.23193359375,1.0,278.1585998535156,282.93426513671875,298.7192077636719,303.26617431640625,293.1499938964844,293.1499938964844,278.45001220703125,38380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802571892738342,1.0,0.0,0.0,3.4899702072143555,3.489993095397949,8.12712073638977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.013671875,0.0,1379.3428955078125,1895.4371337890625,0.0,3218.990478515625,0.8716763257980347,1.0,0.0,3.0,1.0,0.0
18029820,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7780323028564453,0.3836089670658111,0.3499158918857574,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9057885408401488,0.6124927997589111,0.5832490921020508,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.930261254310608,0.6587532758712769,0.4620583653450012,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.836210310459137,0.4797725975513458,0.4587577879428863,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6752659678459167,0.2479148209095001,1.141706466674805,285.0103454589844,284.95001220703125,299.28741455078125,295.7170104980469,297.7427673339844,297.1989440917969,285.009765625,1.0,0.6972240209579468,0.3489547669887543,0.3489547669887543,1.0,1.0,-3.5978152751922607,0.933016836643219,2.6647982597351074,0.1182717010378837,0.9140427708625792,0.9140427708625792,0.0,248.13331604003903,242.0,69031.96875,0.0,4181.36376953125,1.0,278.39764404296875,283.0482788085937,298.6849975585937,303.0678405761719,293.1499938964844,293.1499938964844,278.45001220703125,33869.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746766448020935,1.0,0.0,0.0,3.5450327396392822,3.545055389404297,8.38559344629175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.0361328125,0.0,1404.0087890625,1895.4371337890625,0.0,3166.674560546875,0.881635308265686,1.0,0.0,3.0,1.0,0.0
18029880,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7828131914138794,0.3835755586624145,0.3496876358985901,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9116638898849488,0.6121419668197632,0.5827025175094604,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9377020597457886,0.6602561473846436,0.462955892086029,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8409929871559143,0.4797865450382232,0.4585427343845367,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6796882152557373,0.2481245547533035,1.1414790153503418,284.9916076660156,284.95001220703125,299.3034362792969,295.7257385253906,297.7488708496094,297.2019958496094,284.99041748046875,1.0,0.694219172000885,0.3488044440746307,0.3488044440746307,1.0,1.0,-3.5974295139312744,0.9324142932891846,2.66501522064209,0.1178231537342071,0.9184406995773317,0.9184406995773317,0.0,242.1269989013672,230.0,69191.5625,0.0,4143.443359375,1.0,278.4412536621094,283.035400390625,298.7055358886719,303.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,33647.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730417490005493,1.0,0.0,0.0,3.6009280681610107,3.600951194763184,8.652113479001855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.498046875,0.0,1461.8934326171875,1895.4371337890625,0.0,3151.342041015625,0.8925127387046814,1.0,0.0,3.0,1.0,0.0
18029940,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7876332402229309,0.3830985426902771,0.3492669463157654,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9178658127784728,0.6113277077674866,0.5819584727287292,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9451007843017578,0.6611878275871277,0.4636513590812683,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8459026217460632,0.4794345200061798,0.4581791162490845,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6842203736305237,0.2481424510478973,1.140963435173035,284.88037109375,284.95001220703125,299.3204345703125,295.7350158691406,297.752197265625,297.20098876953125,284.8813781738281,1.0,0.6909993886947632,0.3486541211605072,0.3486541211605072,1.0,1.0,-3.595814943313598,0.9314285516738892,2.664386510848999,0.1173740997910499,0.8381321430206299,0.8381321430206299,0.0,236.13116455078125,230.0,69899.5859375,0.0,4102.3583984375,1.0,278.1999206542969,282.91015625,298.75860595703125,303.3583984375,293.1499938964844,293.1499938964844,278.1499938964844,38454.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877874493598938,1.0,0.0,0.0,3.547244071960449,3.5472676753997803,8.396058888138214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.3330078125,0.0,1439.6700439453125,1895.4371337890625,0.0,3196.658203125,0.8820909261703491,1.0,0.0,3.0,1.0,0.0
18030000,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7923664450645447,0.3826020359992981,0.3485563993453979,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9241617918014526,0.6104726791381836,0.5808839797973633,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.952273428440094,0.6621204018592834,0.4640683531761169,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8508340120315552,0.4790315628051758,0.4575443565845489,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6887194514274597,0.2481071054935455,1.139701008796692,284.9121398925781,284.95001220703125,299.33837890625,295.7447509765625,297.755126953125,297.19921875,284.9127197265625,1.0,0.6875210404396057,0.3485037684440613,0.3485037684440613,1.0,1.0,-3.5918877124786377,0.92973393201828,2.662153720855713,0.1166595146059989,0.842541515827179,0.842541515827179,0.0,230.13824462890625,218.0,69664.4375,0.0,4055.2958984375,1.0,278.1586303710937,282.9354553222656,298.75494384765625,303.2960205078125,293.1499938964844,293.1499938964844,278.45001220703125,38348.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784171938896179,1.0,0.0,0.0,3.4852194786071777,3.4852423667907715,8.105009783321293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.3662109375,0.0,1374.22900390625,1895.4371337890625,0.0,3201.7451171875,0.8705936074256897,1.0,0.0,3.0,1.0,0.0
18030060,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7975877523422241,0.3825294375419616,0.3480624556541443,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.931060254573822,0.6100584268569946,0.5800352096557617,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9597654938697816,0.6635957956314087,0.4647095203399658,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.856248676776886,0.4789783954620361,0.4570783078670501,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6935864090919495,0.2482620328664779,1.1388047933578491,285.0106506347656,284.95001220703125,299.3571472167969,295.75494384765625,297.76153564453125,297.20166015625,285.0101013183594,1.0,0.6842545866966248,0.3483736515045166,0.3483736515045166,1.0,1.0,-3.58939790725708,0.9285467863082886,2.660851001739502,0.116040863096714,0.9135354161262512,0.9135354161262512,0.0,224.13462829589844,218.0,68967.359375,0.0,4012.007568359375,1.0,278.39752197265625,283.0492248535156,298.7227783203125,303.1005859375,293.1499938964844,293.1499938964844,278.45001220703125,33834.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728198409080505,1.0,0.0,0.0,3.5409271717071533,3.540949821472168,8.366181987184973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.3251953125,0.0,1399.451416015625,1895.4371337890625,0.0,3149.260498046875,0.8806934356689453,1.0,0.0,3.0,1.0,0.0
18030120,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8034118413925171,0.3825089335441589,0.3478453159332275,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9386285543441772,0.6097152829170227,0.5794981122016907,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9675773978233336,0.6651106476783752,0.4656153619289398,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8622955679893494,0.4790003001689911,0.4568703770637512,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6989588141441345,0.2484868168830871,1.1386442184448242,284.9919128417969,284.95001220703125,299.3766784667969,295.7655334472656,297.7686462402344,297.2048034667969,284.99072265625,1.0,0.6812211871147156,0.3482435047626495,0.3482435047626495,1.0,1.0,-3.5891361236572266,0.9280470609664916,2.6610889434814453,0.1156812757253646,0.9180179834365844,0.9180179834365844,0.0,218.12823486328125,206.0,69136.7265625,0.0,3974.512939453125,1.0,278.44122314453125,283.03619384765625,298.7452392578125,303.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,33615.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871180534362793,1.0,0.0,0.0,3.5974345207214355,3.5974576473236084,8.635332733319956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.9150390625,0.0,1457.885009765625,1895.4371337890625,0.0,3133.884521484375,0.8917055130004883,1.0,0.0,3.0,1.0,0.0
18030180,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8092576861381531,0.3820472657680511,0.3474368751049042,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9462607502937316,0.6089136004447937,0.5787623524665833,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9751086831092834,0.6660512685775757,0.4663178920745849,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8685863614082336,0.4786577522754669,0.4565145969390869,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7044718265533447,0.2485199868679046,1.1381950378417969,284.880615234375,284.95001220703125,299.3968811035156,295.77642822265625,297.7725524902344,297.2034606933594,284.8816223144531,1.0,0.6779695153236389,0.3481133878231048,0.3481133878231048,1.0,1.0,-3.587644100189209,0.9271641373634338,2.660479784011841,0.1153193861246109,0.8377973437309265,0.8377973437309265,0.0,212.1324462890625,206.0,69850.171875,0.0,3933.912841796875,1.0,278.1999816894531,282.910888671875,298.800048828125,303.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,38426.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760190010070801,1.0,0.0,0.0,3.544245958328247,3.544269561767578,8.381871907658933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.1767578125,0.0,1436.29541015625,1895.4371337890625,0.0,3179.261962890625,0.8814009428024292,1.0,0.0,3.0,1.0,0.0
18030240,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8148489594459534,0.3815658092498779,0.3467398285865783,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.953740656375885,0.6080729365348816,0.577701210975647,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9822177886962892,0.6669932007789612,0.4667405486106872,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8749936819076538,0.4782643914222717,0.4558885991573334,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7099587917327881,0.2484997361898422,1.136999249458313,284.9124755859375,284.95001220703125,299.41766357421875,295.7876281738281,297.7762451171875,297.20166015625,284.9130249023437,1.0,0.6744555234909058,0.3479832410812378,0.3479832410812378,1.0,1.0,-3.5838463306427,0.9255750179290771,2.658271312713623,0.1146922782063484,0.8423632383346558,0.8423632383346558,0.0,206.1396484375,209.0,69624.1796875,0.0,3887.468994140625,1.0,278.1586608886719,282.9361572265625,298.7978515625,303.3359069824219,293.1499938964844,293.1499938964844,278.45001220703125,38317.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765643835067749,1.0,0.0,0.0,3.4827473163604736,3.4827702045440674,8.093516044027638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.310546875,0.0,1371.479248046875,1895.4371337890625,0.0,3184.37548828125,0.8700242638587952,1.0,0.0,3.0,1.0,0.0
