time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8132454752922058,0.3814951181411743,0.3465271294116974,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9514939785003662,0.6076659560203552,0.5771493315696716,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.981159210205078,0.6684761643409729,0.4675992727279663,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8732509016990662,0.4782158136367798,0.4557164013385772,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7087152004241943,0.2486636638641357,1.1375221014022827,285.0127868652344,284.95001220703125,299.43896484375,295.7990417480469,297.7833251953125,297.2040100097656,285.0123291015625,1.0,0.6757943630218506,0.3478531241416931,0.3478531241416931,1.0,1.0,-3.584367513656616,0.9253228902816772,2.6590445041656494,0.114260084927082,0.9148995280265808,0.9148995280265808,0.0,207.5215301513672,209.0,68976.3828125,0.0,3897.280517578125,1.0,278.3974609375,283.0508728027344,298.7670288085937,303.1435852050781,293.1499938964844,293.1499938964844,278.45001220703125,33748.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709887862205505,1.0,0.0,0.0,3.54010009765625,3.5401227474212646,8.362273433704104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.5888671875,0.0,1397.9639892578125,1895.4371337890625,0.0,3132.0859375,0.8804720044136047,1.0,0.0,3.0,1.0,0.0
18030360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.811874270439148,0.3814427852630615,0.3465703427791595,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9494744539260864,0.6073065996170044,0.5768963694572449,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.98030287027359,0.6699738502502441,0.468715101480484,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8717285394668579,0.4782184958457947,0.455790102481842,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7076491713523865,0.2488694936037063,1.1387089490890503,284.9949645996094,284.95001220703125,299.4606628417969,295.8106384277344,297.7908020019531,297.2068176269531,284.99383544921875,1.0,0.6768754720687866,0.3477180600166321,0.3477180600166321,1.0,1.0,-3.5869734287261963,0.9256900548934937,2.661283493041992,0.1141443327069282,0.9208651185035706,0.9208651185035706,0.0,208.9800262451172,212.0,69200.4765625,0.0,3912.900390625,1.0,278.4412536621094,283.03778076171875,298.7911071777344,303.22149658203125,293.1499938964844,293.1499938964844,278.1499938964844,33478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694517016410828,1.0,0.0,0.0,3.5995678901672363,3.59959077835083,8.645577622701239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.08203125,0.0,1459.17333984375,1895.4371337890625,0.0,3117.6669921875,0.8921005129814148,1.0,0.0,3.0,1.0,0.0
18030420,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8102422952651978,0.3809230029582977,0.3463974893093109,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.947194278240204,0.6064677834510803,0.5764257907867432,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.979206919670105,0.6708692908287048,0.4696106612682342,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8700116276741028,0.4778352379798889,0.4556965231895447,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7064155340194702,0.2488584816455841,1.139496922492981,284.88299560546875,284.95001220703125,299.4826965332031,295.8223876953125,297.7947998046875,297.20489501953125,284.8838195800781,1.0,0.6777233481407166,0.347582995891571,0.347582995891571,1.0,1.0,-3.588120460510254,0.9256025552749634,2.662517786026001,0.1140045672655105,0.8411986231803894,0.8411986231803894,0.0,210.47171020507807,212.0,69984.0546875,0.0,3924.982666015625,1.0,278.19989013671875,282.91070556640625,298.8473205566406,303.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,38182.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744544386863708,1.0,0.0,0.0,3.551510095596313,3.551533460617065,8.416265018240665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.0029296875,0.0,1442.218994140625,1895.4371337890625,0.0,3164.59033203125,0.8828568458557129,1.0,0.0,3.0,1.0,0.0
18030480,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8082265853881836,0.3803573250770569,0.345912754535675,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9445188045501708,0.6055657863616943,0.5756088495254517,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.977772891521454,0.6717406511306763,0.4702069759368896,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8679825663566589,0.4773783385753631,0.4553120732307434,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7048803567886353,0.2487703561782837,1.1394304037094116,284.9141540527344,284.95001220703125,299.5050048828125,295.83416748046875,297.79833984375,297.2022705078125,284.9147644042969,1.0,0.6782950162887573,0.34744793176651,0.34744793176651,1.0,1.0,-3.586730718612671,0.9247384071350098,2.661992073059082,0.1135794296860694,0.8458449244499207,0.8458449244499207,0.0,211.9746551513672,215.0,69804.21875,0.0,3930.619140625,1.0,278.1585998535156,282.9347839355469,298.8461608886719,303.3944396972656,293.1499938964844,293.1499938964844,278.45001220703125,38146.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752017617225647,1.0,0.0,0.0,3.492770910263061,3.492793798446656,8.140170848491834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.333984375,0.0,1380.548828125,1895.4371337890625,0.0,3171.598876953125,0.8721115589141846,1.0,0.0,3.0,1.0,0.0
18030540,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8064249753952026,0.3802025318145752,0.3456276059150696,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.942065417766571,0.6050902009010315,0.5750000476837158,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.976552963256836,0.6731544733047485,0.4710200428962707,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8661525845527649,0.4772598147392273,0.4550809562206268,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7034841179847717,0.2488575130701065,1.1396455764770508,285.013427734375,284.95001220703125,299.5274658203125,295.84600830078125,297.8050842285156,297.203857421875,285.0130310058594,1.0,0.6790752410888672,0.347312867641449,0.347312867641449,1.0,1.0,-3.5866076946258545,0.924267828464508,2.662339687347412,0.1131689548492431,0.9180814623832704,0.9180814623832704,0.0,213.4695739746093,215.0,69147.78125,0.0,3939.470947265625,1.0,278.39776611328125,283.04864501953125,298.8158264160156,303.2040710449219,293.1499938964844,293.1499938964844,278.45001220703125,33698.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698132634162903,1.0,0.0,0.0,3.550708055496216,3.5507307052612305,8.412463898821443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.1826171875,0.0,1408.733154296875,1895.4371337890625,0.0,3121.05908203125,0.8827677965164185,1.0,0.0,3.0,1.0,0.0
18030600,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8049457669258118,0.3800952732563019,0.3456118106842041,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9399585723876952,0.6046815514564514,0.5746946930885315,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9756330847740172,0.6746050715446472,0.4720983207225799,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8646267056465149,0.4772119224071502,0.4551009833812713,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7023540735244751,0.2490047663450241,1.1405435800552368,284.99517822265625,284.95001220703125,299.54998779296875,295.8578186035156,297.8123474121094,297.20611572265625,284.9939880371094,1.0,0.6800899505615234,0.3471778035163879,0.3471778035163879,1.0,1.0,-3.588622093200684,0.9244509935379028,2.664170980453491,0.1129994839429855,0.923962950706482,0.923962950706482,0.0,214.96258544921875,218.0,69366.5390625,0.0,3953.81591796875,1.0,278.4413146972656,283.0351257324219,298.8396301269531,303.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,33449.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683846592903137,1.0,0.0,0.0,3.610414743423462,3.6104378700256334,8.697761018083838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.419921875,0.0,1470.693359375,1895.4371337890625,0.0,3107.6572265625,0.8945022821426392,1.0,0.0,3.0,1.0,0.0
18030660,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8032536506652832,0.3795362412929535,0.3453985750675201,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9376451969146729,0.6038056015968323,0.574185311794281,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9745087027549744,0.675459086894989,0.4729647636413574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8629553914070129,0.47679004073143,0.454967200756073,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.701102614402771,0.248947724699974,1.141105055809021,284.8818359375,284.95001220703125,299.5725402832031,295.8695678710937,297.81610107421875,297.2038269042969,284.8825378417969,1.0,0.6808838248252869,0.3470073640346527,0.3470073640346527,1.0,1.0,-3.589317560195923,0.9241185188293456,2.665199041366577,0.1127141565084457,0.8432390093803406,0.8432390093803406,0.0,216.4666748046875,218.0,70150.40625,0.0,3964.82763671875,1.0,278.1996154785156,282.90679931640625,298.895263671875,303.5099182128906,293.1499938964844,293.1499938964844,278.1499938964844,38156.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734330534934998,1.0,0.0,0.0,3.5628511905670166,3.562874794006348,8.470102557112114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.0546875,0.0,1454.108154296875,1895.4371337890625,0.0,3155.01171875,0.8853485584259033,1.0,0.0,3.0,1.0,0.0
18030720,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8012135028839111,0.3789399862289428,0.3448831737041473,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9349673986434937,0.6028740406036377,0.5733376145362854,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9730578064918518,0.6762959957122803,0.4735345244407654,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8610029816627502,0.4763028025627136,0.454550951719284,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6995768547058105,0.2488227784633636,1.140856146812439,284.9129638671875,284.95001220703125,299.5950012207031,295.88116455078125,297.8193664550781,297.200927734375,284.91357421875,1.0,0.6814102530479431,0.3468369543552398,0.3468369543552398,1.0,1.0,-3.58756422996521,0.9230301380157472,2.664534091949463,0.1121446713805198,0.8473750948905945,0.8473750948905945,0.0,217.9739532470703,221.0,69953.734375,0.0,3969.538818359375,1.0,278.15850830078125,282.9311828613281,298.8935241699219,303.4527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38183.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741941452026367,1.0,0.0,0.0,3.5027785301208496,3.5028016567230225,8.186884201677458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.5830078125,0.0,1391.1416015625,1895.4371337890625,0.0,3162.1494140625,0.8743579983711243,1.0,0.0,3.0,1.0,0.0
18030780,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7994306087493896,0.3787650763988495,0.3445761501789093,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9325383305549622,0.6023795008659363,0.572706937789917,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9718397855758668,0.6776915192604065,0.4743298888206482,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8592552542686462,0.4761648774147033,0.4542972147464752,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6982032060623169,0.2488833516836166,1.1409324407577517,285.0129089355469,284.95001220703125,299.6172790527344,295.8926086425781,297.82586669921875,297.2023620605469,285.0125427246094,1.0,0.6821555495262146,0.346666544675827,0.346666544675827,1.0,1.0,-3.587172508239746,0.9223641157150269,2.664808511734009,0.1115957051515579,0.9197675585746764,0.9197675585746764,0.0,219.4701995849609,221.0,69280.5546875,0.0,3977.7060546875,1.0,278.3979797363281,283.0458679199219,298.86260986328125,303.2606506347656,293.1499938964844,293.1499938964844,278.45001220703125,33744.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868813693523407,1.0,0.0,0.0,3.5597548484802246,3.5597777366638184,8.455387501271616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.916015625,0.0,1418.6092529296875,1895.4371337890625,0.0,3111.682373046875,0.8848249316215515,1.0,0.0,3.0,1.0,0.0
18030840,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7979986667633057,0.3786445260047912,0.3445459604263305,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.930474817752838,0.6019595861434937,0.5723879337310791,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9709374904632568,0.6791301965713501,0.4753985702991485,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8578099608421326,0.4761050045490265,0.4543030858039856,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6971033811569214,0.2490114271640777,1.1417306661605835,284.99493408203125,284.95001220703125,299.63934326171875,295.9038391113281,297.8328857421875,297.20458984375,284.99371337890625,1.0,0.6831443309783936,0.3464961349964142,0.3464961349964142,1.0,1.0,-3.5890045166015625,0.922377347946167,2.6666271686553955,0.1112938448786735,0.9257270693778992,0.9257270693778992,0.0,220.96348571777344,224.0,69490.578125,0.0,3991.60498046875,1.0,278.44140625,283.0326232910156,298.8857421875,303.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,33482.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673948049545288,1.0,0.0,0.0,3.618911743164064,3.6189351081848153,8.73874967055599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.169921875,0.0,1480.177490234375,1895.4371337890625,0.0,3098.371337890625,0.8964343070983887,1.0,0.0,3.0,1.0,0.0
18030900,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7963659763336182,0.3780742883682251,0.3443221747875213,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9282215237617492,0.6010755300521851,0.5718698501586914,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9698309302330016,0.6799674034118652,0.4762555956840515,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8562294244766235,0.4756737947463989,0.4541597664356231,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6958920359611511,0.2489386200904846,1.1422160863876345,284.8811340332031,284.95001220703125,299.6610412597656,295.9147644042969,297.8363342285156,297.2022399902344,284.8818054199219,1.0,0.6839181780815125,0.3463257253170013,0.3463257253170013,1.0,1.0,-3.58956241607666,0.921994924545288,2.667567491531372,0.1109865382313728,0.8445723056793213,0.8445723056793213,0.0,222.467514038086,224.0,70273.4921875,0.0,4002.267822265625,1.0,278.1994323730469,282.9038391113281,298.9405212402344,303.564453125,293.1499938964844,293.1499938964844,278.1499938964844,38171.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724465370178223,1.0,0.0,0.0,3.5712547302246094,3.5712783336639404,8.51010497626703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.8095703125,0.0,1463.20703125,1895.4371337890625,0.0,3145.75927734375,0.8872283101081848,1.0,0.0,3.0,1.0,0.0
18030960,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7943928837776184,0.3774665296077728,0.3437967002391815,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9256219863891602,0.6001357436180115,0.5710146427154541,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9683932065963744,0.6807864904403687,0.4768128395080566,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.854378879070282,0.4751775562763214,0.4537349641323089,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6944146156311035,0.2487998753786087,1.1419014930725098,284.91241455078125,284.95001220703125,299.6823425292969,295.9253845214844,297.8392944335937,297.1993103027344,284.9130554199219,1.0,0.6844273209571838,0.3461788892745971,0.3461788892745971,1.0,1.0,-3.5876834392547607,0.9209393858909608,2.6667442321777344,0.1104746758937835,0.848546028137207,0.848546028137207,0.0,223.9747009277344,227.0,70068.1796875,0.0,4006.63427734375,1.0,278.158447265625,282.92852783203125,298.9378356933594,303.5057983398437,293.1499938964844,293.1499938964844,278.45001220703125,38214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732209205627441,1.0,0.0,0.0,3.510371446609497,3.51039457321167,8.222415885938972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.7509765625,0.0,1399.2403564453125,1895.4371337890625,0.0,3153.02197265625,0.8760707974433899,1.0,0.0,3.0,1.0,0.0
18031020,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7926746606826782,0.3772822022438049,0.3434806168079376,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9232812523841858,0.5996347069740295,0.5703773498535156,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.967195212841034,0.6821712255477905,0.4775984287261963,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8527258634567261,0.4750329554080963,0.4534741342067718,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6930890083312988,0.24884994328022,1.1419243812561035,285.01287841796875,284.95001220703125,299.703125,295.9356384277344,297.84539794921875,297.20074462890625,285.0125427246094,1.0,0.6851574182510376,0.3460320830345154,0.3460320830345154,1.0,1.0,-3.587188482284546,0.92031729221344,2.6668713092803955,0.1099878624081611,0.9211676120758056,0.9211676120758056,0.0,225.4708709716797,227.0,69384.890625,0.0,4014.5283203125,1.0,278.3981628417969,283.0438232421875,298.9059143066406,303.3119506835937,293.1499938964844,293.1499938964844,278.45001220703125,33776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678743243217468,1.0,0.0,0.0,3.566762924194336,3.5667858123779297,8.488711955578765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.7998046875,0.0,1426.2598876953125,1895.4371337890625,0.0,3102.869873046875,0.8864169120788574,1.0,0.0,3.0,1.0,0.0
18031080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7913029193878174,0.3771540820598602,0.3434430658817291,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9213097095489502,0.5992102026939392,0.5700533390045166,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.966319978237152,0.6835999488830566,0.478660523891449,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8513649106025696,0.4749681651592254,0.4534748494625091,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6920349597930908,0.2489697784185409,1.1426819562911987,284.9950256347656,284.95001220703125,299.7232971191406,295.9454650878906,297.8519897460937,297.2030029296875,284.99383544921875,1.0,0.6861328482627869,0.3458852767944336,0.3458852767944336,1.0,1.0,-3.588942527770996,0.9203813076019288,2.6685612201690674,0.1097486689686775,0.9272663593292236,0.9272663593292236,0.0,226.9640655517578,230.0,69590.3359375,0.0,4028.2421875,1.0,278.44146728515625,283.0307006835937,298.9277648925781,303.3871154785156,293.1499938964844,293.1499938964844,278.1499938964844,33500.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665018081665039,1.0,0.0,0.0,3.625654458999634,3.6256778240203857,8.771343686930777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.83203125,0.0,1487.674560546875,1895.4371337890625,0.0,3089.994140625,0.8979625701904297,1.0,0.0,3.0,1.0,0.0
18031140,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7897347211837769,0.3765758574008941,0.3432125747203827,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9191644787788392,0.5983214974403381,0.5695310831069946,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9652367234230042,0.6844196915626526,0.4795084297657013,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8498731255531311,0.4745312631130218,0.4533267915248871,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6908730864524841,0.2488887459039688,1.1431317329406738,284.8807373046875,284.95001220703125,299.7428283691406,295.9548034667969,297.8549194335937,297.2006530761719,284.88134765625,1.0,0.6868947744369507,0.3457384407520294,0.3457384407520294,1.0,1.0,-3.589427947998047,0.9200519919395448,2.6693758964538574,0.1095050424337387,0.8457366228103638,0.8457366228103638,0.0,228.4680328369141,230.0,70373.734375,0.0,4038.720703125,1.0,278.1992492675781,282.90142822265625,298.9809875488281,303.6129455566406,293.1499938964844,293.1499938964844,278.1499938964844,38172.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715974688529968,1.0,0.0,0.0,3.578125,3.57814884185791,8.542880891582172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.9853515625,0.0,1470.602294921875,1895.4371337890625,0.0,3137.795166015625,0.8887575268745422,1.0,0.0,3.0,1.0,0.0
18031200,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7878315448760986,0.3759578466415405,0.3426790237426758,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9166969656944276,0.5973746180534363,0.5686705112457275,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9638161659240724,0.6852180361747742,0.4800519347190857,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8481184840202332,0.4740273952484131,0.4528957903385162,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6894494891166687,0.2487411946058273,1.1427794694900513,284.911865234375,284.95001220703125,299.7616271972656,295.963623046875,297.857177734375,297.1976623535156,284.9125671386719,1.0,0.6873916387557983,0.3455916345119476,0.3455916345119476,1.0,1.0,-3.58746337890625,0.9189759492874146,2.668487310409546,0.1089856848120689,0.8494346141815186,0.8494346141815186,0.0,229.9752197265625,233.0,70158.515625,0.0,4042.844482421875,1.0,278.15838623046875,282.9262084960937,298.9765625,303.5520935058594,293.1499938964844,293.1499938964844,278.45001220703125,38244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724232912063599,1.0,0.0,0.0,3.516519069671631,3.516542196273804,8.25124004677491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.4638671875,0.0,1405.8492431640625,1895.4371337890625,0.0,3145.541015625,0.8774513602256775,1.0,0.0,3.0,1.0,0.0
18031260,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7861780524253845,0.3757640123367309,0.3423542976379394,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.91449236869812,0.5968668460845947,0.5680269598960876,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9626393914222716,0.6865875720977783,0.4808250963687897,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8465523719787598,0.4738760590553283,0.4526284039020538,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.688174307346344,0.2487838119268417,1.1427665948867798,285.0127258300781,284.95001220703125,299.779541015625,295.9718933105469,297.8625793457031,297.1990966796875,285.012451171875,1.0,0.6881089210510254,0.3454592525959015,0.3454592525959015,1.0,1.0,-3.5868847370147705,0.918371856212616,2.6685128211975098,0.1085277646780014,0.9222102165222168,0.9222102165222168,0.0,231.4713897705078,233.0,69464.71875,0.0,4050.5146484375,1.0,278.3983154296875,283.0419921875,298.9427490234375,303.3556823730469,293.1499938964844,293.1499938964844,278.45001220703125,33804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671419620513916,1.0,0.0,0.0,3.5723536014556885,3.5723764896392822,8.515343665749242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6298828125,0.0,1432.4097900390625,1895.4371337890625,0.0,3095.99951171875,0.8876882791519165,1.0,0.0,3.0,1.0,0.0
18031320,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7848647236824036,0.375627338886261,0.3423088490962982,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9126524925231934,0.5964363813400269,0.5676971077919006,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9617900252342224,0.6880010366439819,0.4818772077560425,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8452671766281128,0.4738052785396576,0.4526233673095703,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6871660351753235,0.2488971203565597,1.1434941291809082,284.99493408203125,284.95001220703125,299.79656982421875,295.9795227050781,297.86834716796875,297.20135498046875,284.9937438964844,1.0,0.6890718340873718,0.3453268706798553,0.3453268706798553,1.0,1.0,-3.588567018508911,0.9184597134590148,2.670107364654541,0.108319841325283,0.9283170104026794,0.9283170104026794,0.0,232.964584350586,236.0,69662.9375,0.0,4064.0576171875,1.0,278.4414978027344,283.0289611816406,298.9625244140625,303.4284362792969,293.1499938964844,293.1499938964844,278.1499938964844,33522.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658407926559448,1.0,0.0,0.0,3.630859136581421,3.630882501602173,8.796544079814339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0224609375,0.0,1493.5404052734375,1895.4371337890625,0.0,3083.793212890625,0.8991472125053406,1.0,0.0,3.0,1.0,0.0
18031380,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7833589315414429,0.3750404715538025,0.3420708477497101,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9106600880622864,0.5955420136451721,0.5671696066856384,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9607291221618652,0.6887984871864319,0.4827125072479248,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.843854546546936,0.4733618497848511,0.4524696767330169,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6860526204109192,0.2488090842962265,1.143914818763733,284.8802490234375,284.95001220703125,299.8125915527344,295.98651123046875,297.8703918457031,297.198974609375,284.8807983398437,1.0,0.6898219585418701,0.3451945185661316,0.3451945185661316,1.0,1.0,-3.588979959487915,0.9181545972824096,2.670825481414795,0.1081077679991722,0.8464272618293762,0.8464272618293762,0.0,234.46853637695312,236.0,70441.7421875,0.0,4074.350341796875,1.0,278.1991577148437,282.8993530273437,299.0133361816406,303.6517028808594,293.1499938964844,293.1499938964844,278.1499938964844,38189.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710005283355713,1.0,0.0,0.0,3.5831053256988525,3.5831291675567627,8.566677820454061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.068359375,0.0,1476.0953369140625,1895.4371337890625,0.0,3132.19580078125,0.8898752927780151,1.0,0.0,3.0,1.0,0.0
18031440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.781524658203125,0.3744124174118042,0.3415290713310241,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9083802103996276,0.5945879817008972,0.5663031935691833,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.959326148033142,0.6895724534988403,0.4832394123077392,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8421855568885803,0.4728503227233886,0.4520321190357208,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6846820116043091,0.2486540377140045,1.1435303688049316,284.9113464355469,284.95001220703125,299.8275146484375,295.9927673339844,297.8716125488281,297.1959533691406,284.9120483398437,1.0,0.6903069615364075,0.3450621366500854,0.3450621366500854,1.0,1.0,-3.586932182312012,0.9171003103256226,2.6698317527771,0.1076193749904632,0.8499223589897156,0.8499223589897156,0.0,235.9757080078125,239.0,70215.5703125,0.0,4078.235107421875,1.0,278.1583557128906,282.92431640625,299.00634765625,303.587646484375,293.1499938964844,293.1499938964844,278.45001220703125,38276.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718954920768738,1.0,0.0,0.0,3.520725965499878,3.520749092102051,8.270994271697418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.7890625,0.0,1410.4757080078125,1895.4371337890625,0.0,3140.590576171875,0.8784092664718628,1.0,0.0,3.0,1.0,0.0
18031500,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7799345254898071,0.3742083609104156,0.3411955833435058,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9063634872436525,0.5940724015235901,0.5656529068946838,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9581701159477234,0.6909220814704895,0.4839973449707031,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8406964540481567,0.4726916551589966,0.4517579674720764,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6834561228752136,0.2486899644136428,1.143486738204956,285.01239013671875,284.95001220703125,299.8412780761719,295.9982604980469,297.8759155273437,297.1973876953125,285.0121154785156,1.0,0.6910117864608765,0.3449297547340393,0.3449297547340393,1.0,1.0,-3.586271047592163,0.9164745211601256,2.6697964668273926,0.1071476638317108,0.9226731061935424,0.9226731061935424,0.0,237.47189331054688,239.0,69509.671875,0.0,4085.68310546875,1.0,278.3984069824219,283.0403747558594,298.96990966796875,303.3878173828125,293.1499938964844,293.1499938964844,278.45001220703125,33836.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666982054710388,1.0,0.0,0.0,3.5759499073028564,3.57597279548645,8.532497304258868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0234375,0.0,1436.4744873046875,1895.4371337890625,0.0,3091.836669921875,0.8885167241096497,1.0,0.0,3.0,1.0,0.0
18031560,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7786766886711121,0.3740617334842682,0.3411411941051483,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9046985507011414,0.5936342477798462,0.5653157830238342,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9573443531990052,0.692314624786377,0.4850358068943023,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8394773602485657,0.4726136922836303,0.4517462253570556,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6824915409088135,0.2487968802452087,1.144186019897461,284.9945373535156,284.95001220703125,299.853759765625,296.0029296875,297.8805236816406,297.1995849609375,284.99334716796875,1.0,0.6919614672660828,0.3447993099689483,0.3447993099689483,1.0,1.0,-3.5878756046295166,0.9165441989898682,2.6713314056396484,0.1069276928901672,0.9286246299743652,0.9286246299743652,0.0,238.9651031494141,242.0,69696.9453125,0.0,4099.03662109375,1.0,278.4415588378906,283.0274353027344,298.9867553710937,303.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,33554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654840588569641,1.0,0.0,0.0,3.6338703632354736,3.6338937282562256,8.811141469777795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.8701171875,0.0,1497.0843505859375,1895.4371337890625,0.0,3080.4462890625,0.8998450636863708,1.0,0.0,3.0,1.0,0.0
18031620,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7772307395935059,0.3734654486179352,0.3408946990966797,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9029086828231812,0.5927330851554871,0.564781665802002,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9563039541244508,0.6930850148200989,0.4858548641204834,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8381334543228149,0.4721631109714508,0.4515860378742218,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6814242601394653,0.2487021535634994,1.1445785760879517,284.8796691894531,284.95001220703125,299.86492919921875,296.0067443847656,297.8812255859375,297.1971740722656,284.8802185058594,1.0,0.6926990747451782,0.3446688652038574,0.3446688652038574,1.0,1.0,-3.58820915222168,0.91622132062912,2.671987771987915,0.1067040115594863,0.8464444875717163,0.8464444875717163,0.0,240.4690399169922,242.0,70464.8203125,0.0,4109.123046875,1.0,278.1990966796875,282.89776611328125,299.0343933105469,303.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,38229.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707234263420105,1.0,0.0,0.0,3.585414171218872,3.5854380130767822,8.577721928304527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.1787109375,0.0,1478.8779296875,1895.4371337890625,0.0,3129.5966796875,0.8904122114181519,1.0,0.0,3.0,1.0,0.0
18031680,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7754640579223633,0.3728275895118713,0.3403446078300476,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9008519649505616,0.5917719602584839,0.5639090538024902,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9549187421798706,0.693831205368042,0.4863625168800354,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.836539089679718,0.4716443717479706,0.4511419236660003,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6801051497459412,0.248540461063385,1.1441649198532104,284.91082763671875,284.95001220703125,299.8746643066406,296.0096435546875,297.881103515625,297.1941223144531,284.9115295410156,1.0,0.6931725144386292,0.3445384204387665,0.3445384204387665,1.0,1.0,-3.5860774517059326,0.9151487946510316,2.670928716659546,0.1062039211392402,0.8497968912124634,0.8497968912124634,0.0,241.9761962890625,245.0,70225.3984375,0.0,4112.76708984375,1.0,278.1583557128906,282.9229431152344,299.0240783691406,303.6084289550781,293.1499938964844,293.1499938964844,278.45001220703125,38318.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717013597488403,1.0,0.0,0.0,3.522180557250977,3.5222036838531494,8.277830261249619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0517578125,0.0,1412.2979736328125,1895.4371337890625,0.0,3138.76953125,0.878763735294342,1.0,0.0,3.0,1.0,0.0
18031740,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7739355564117432,0.3726125657558441,0.3400021195411682,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8990005254745483,0.5912476181983948,0.5632516145706177,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9537827372550964,0.6951559782028198,0.4871023595333099,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8351165652275085,0.4714780449867248,0.4508610367774963,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6789271235466003,0.2485700845718383,1.14409339427948,285.0118408203125,284.95001220703125,299.88287353515625,296.0115966796875,297.8839416503906,297.19549560546875,285.01153564453125,1.0,0.6938647031784058,0.3444079756736755,0.3444079756736755,1.0,1.0,-3.585333585739136,0.9145046472549438,2.670829057693481,0.1057194247841835,0.922361433506012,0.922361433506012,0.0,243.472396850586,245.0,69506.921875,0.0,4119.9892578125,1.0,278.3984375,283.0391540527344,298.98419189453125,303.40435791015625,293.1499938964844,293.1499938964844,278.45001220703125,33870.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666025996208191,1.0,0.0,0.0,3.5767767429351807,3.5767996311187744,8.536442805961997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.29296875,0.0,1437.6087646484375,1895.4371337890625,0.0,3090.93994140625,0.888728678226471,1.0,0.0,3.0,1.0,0.0
18031800,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7727303504943848,0.372454285621643,0.3399377167224884,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.897445797920227,0.5907998085021973,0.5629059672355652,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9529778361320496,0.6965216994285583,0.4881234765052795,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8339536786079407,0.4713918566703796,0.4508420825004577,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6780040264129639,0.2486705183982849,1.1447653770446775,284.99383544921875,284.95001220703125,299.8895263671875,296.0125427246094,297.8869934082031,297.1976623535156,284.9926147460937,1.0,0.6948003172874451,0.3442775309085846,0.3442775309085846,1.0,1.0,-3.586853265762329,0.9145487546920776,2.672304391860962,0.1054795309901237,0.927998661994934,0.927998661994934,0.0,244.9656677246093,248.0,69680.8203125,0.0,4133.13232421875,1.0,278.4415283203125,283.0262145996094,298.99737548828125,303.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,33593.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654921054840088,1.0,0.0,0.0,3.633973836898804,3.633997201919556,8.811642828732147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.4609375,0.0,1497.4854736328125,1895.4371337890625,0.0,3080.521728515625,0.899893581867218,1.0,0.0,3.0,1.0,0.0
18031860,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.77134108543396,0.3718475699424743,0.3396813869476318,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8957371115684509,0.5898905396461487,0.5623634457588196,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9519556164741516,0.6972601413726807,0.4889223873615265,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8326672911643982,0.4709336459636688,0.4506744742393493,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6769802570343018,0.2485691756010055,1.1451293230056765,284.8790588378906,284.95001220703125,299.8944702148437,296.012451171875,297.8860778808594,297.1951904296875,284.879638671875,1.0,0.6955243945121765,0.3441468179225921,0.3441468179225921,1.0,1.0,-3.587097406387329,0.9141982197761536,2.6728992462158203,0.105234108865261,0.8456434607505798,0.8456434607505798,0.0,246.46958923339844,248.0,70430.328125,0.0,4142.9833984375,1.0,278.1990966796875,282.8968811035156,299.0410461425781,303.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,38292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708257675170898,1.0,0.0,0.0,3.584228277206421,3.584252119064331,8.572048955102218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.4755859375,0.0,1478.0653076171875,1895.4371337890625,0.0,3130.556640625,0.890187680721283,1.0,0.0,3.0,1.0,0.0
18031920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7696404457092285,0.3712004125118255,0.3391229510307312,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8937450647354126,0.5889225602149963,0.5614843368530273,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9505881071090698,0.6979755163192749,0.4894082248210907,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8311357498168945,0.4704085886478424,0.4502241909503937,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6757111549377441,0.2484017163515091,1.1446889638900757,284.9103698730469,284.95001220703125,299.8976745605469,296.01123046875,297.8842163085937,297.19207763671875,284.9110412597656,1.0,0.6959864497184753,0.3440161049365997,0.3440161049365997,1.0,1.0,-3.5848822593688965,0.9131006598472596,2.671781539916992,0.1047128736972808,0.8489422798156738,0.8489422798156738,0.0,247.9766845703125,251.0,70176.421875,0.0,4146.384765625,1.0,278.1583557128906,282.92236328125,299.0266418457031,303.6105041503906,293.1499938964844,293.1499938964844,278.45001220703125,38367.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719015717506409,1.0,0.0,0.0,3.5201520919799805,3.5201754570007324,8.268298756775039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.98828125,0.0,1410.5289306640625,1895.4371337890625,0.0,3140.6474609375,0.8783509731292725,1.0,0.0,3.0,1.0,0.0
18031980,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7681717276573181,0.3709734678268432,0.3387712836265564,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8919540047645569,0.5883883237838745,0.5608194470405579,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9494712352752686,0.699270486831665,0.4901272654533386,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.829768717288971,0.4702344834804535,0.4499370157718658,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6745795607566833,0.2484253793954849,1.14459228515625,285.0111083984375,284.95001220703125,299.8990478515625,296.00885009765625,297.88525390625,297.19342041015625,285.0107421875,1.0,0.6966661214828491,0.3438853919506073,0.3438853919506073,1.0,1.0,-3.5840554237365723,0.9124311804771424,2.671624183654785,0.1042067781090736,0.9211307168006896,0.9211307168006896,0.0,249.4729156494141,251.0,69445.5078125,0.0,4153.37939453125,1.0,278.3983764648437,283.0384216308594,298.9825439453125,303.40142822265625,293.1499938964844,293.1499938964844,278.45001220703125,33905.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669174313545227,1.0,0.0,0.0,3.5741536617279053,3.574176549911499,8.523927021997224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.0634765625,0.0,1435.0660400390625,1895.4371337890625,0.0,3093.89306640625,0.8881699442863464,1.0,0.0,3.0,1.0,0.0
18032040,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7670155763626099,0.3708015382289886,0.3386954665184021,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8904515504837036,0.5879284739494324,0.5604634284973145,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9486840963363647,0.7006028294563293,0.4911269247531891,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8286512494087219,0.4701389372348785,0.4499101042747497,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6736955046653748,0.2485190033912658,1.1452367305755615,284.9928283691406,284.95001220703125,299.89849853515625,296.0052795410156,297.88641357421875,297.1955261230469,284.9915771484375,1.0,0.6975864768028259,0.3437546491622925,0.3437546491622925,1.0,1.0,-3.5854804515838623,0.9124457240104676,2.67303466796875,0.1039431616663932,0.9262650609016418,0.9262650609016418,0.0,250.9662475585937,254.0,69602.75,0.0,4166.283203125,1.0,278.4415283203125,283.0254821777344,298.99127197265625,303.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,33640.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659253716468811,1.0,0.0,0.0,3.630435466766357,3.630458831787109,8.794491463959275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.984375,0.0,1493.954345703125,1895.4371337890625,0.0,3084.586669921875,0.8991293907165527,1.0,0.0,3.0,1.0,0.0
18032100,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7656797170639038,0.3701834678649902,0.3384279012680053,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8887984156608582,0.587009847164154,0.559910774230957,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.947677493095398,0.7013044953346252,0.4919017553329468,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8274106979370117,0.4696727991104126,0.4497343897819519,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6727128028869629,0.2484111189842224,1.14557147026062,284.87847900390625,284.95001220703125,299.8959350585937,296.00048828125,297.8835144042969,297.1929626464844,284.879150390625,1.0,0.6982960104942322,0.3436239361763,0.3436239361763,1.0,1.0,-3.585624933242798,0.9120653867721558,2.673559665679932,0.1036738976836204,0.8438979983329773,0.8438979983329773,0.0,252.47018432617188,254.0,70326.8515625,0.0,4175.86962890625,1.0,278.1991882324219,282.8969421386719,299.0302124023437,303.6694030761719,293.1499938964844,293.1499938964844,278.1499938964844,38381.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713712096214294,1.0,0.0,0.0,3.5788376331329346,3.5788612365722656,8.546282970200991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.4189453125,0.0,1472.9017333984375,1895.4371337890625,0.0,3135.6728515625,0.8890436887741089,1.0,0.0,3.0,1.0,0.0
