time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7640432715415955,0.3695276081562042,0.3378611505031585,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.886870801448822,0.586035430431366,0.55902498960495,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9463275671005248,0.7019862532615662,0.4923633635044098,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8259291648864746,0.4691426455974579,0.4492785334587097,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6714922785758972,0.2482388764619827,1.1451071500778198,284.9100646972656,284.95001220703125,299.8912658691406,295.9943542480469,297.8796691894531,297.1898498535156,284.91070556640625,1.0,0.6987470388412476,0.3435063064098358,0.3435063064098358,1.0,1.0,-3.583326816558838,0.910983145236969,2.6723434925079346,0.1031693294644355,0.8472960591316223,0.8472960591316223,0.0,253.9771881103516,257.0,70058.6015625,0.0,4179.02880859375,1.0,278.15838623046875,282.9227600097656,299.01092529296875,303.5900573730469,293.1499938964844,293.1499938964844,278.45001220703125,38417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725618720054626,1.0,0.0,0.0,3.5140039920806885,3.5140271186828613,8.23944219519035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.6513671875,0.0,1404.4774169921875,1895.4371337890625,0.0,3146.841064453125,0.877031147480011,1.0,0.0,3.0,1.0,0.0
18032220,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7626319527626038,0.3692876994609833,0.337500125169754,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8851397037506104,0.5854899883270264,0.5583521723747253,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9452289938926696,0.7032461166381836,0.493058830499649,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8246056437492371,0.468960702419281,0.4489856362342834,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6704057455062866,0.2482569068670272,1.1449885368347168,285.0101623535156,284.95001220703125,299.8844299316406,295.9869079589844,297.87860107421875,297.19110107421875,285.009765625,1.0,0.6994141936302185,0.3433886468410492,0.3433886468410492,1.0,1.0,-3.582417726516724,0.91033136844635,2.672086238861084,0.1026827096939086,0.9188801050186156,0.9188801050186156,0.0,255.4734344482422,257.0,69316.234375,0.0,4185.79443359375,1.0,278.3982238769531,283.03839111328125,298.9618530273437,303.3752746582031,293.1499938964844,293.1499938964844,278.45001220703125,33938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677106499671936,1.0,0.0,0.0,3.5674729347229004,3.567495822906494,8.49209129683004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2607421875,0.0,1428.198486328125,1895.4371337890625,0.0,3101.334716796875,0.8867039680480957,1.0,0.0,3.0,1.0,0.0
18032280,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7615213394165039,0.3690999448299408,0.3374113738536834,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8836877346038818,0.5850156545639038,0.5579839944839478,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9444562792778016,0.7045385241508484,0.4940328598022461,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8235222697257996,0.4688546359539032,0.4489501416683197,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6695584654808044,0.2483433336019516,1.145605206489563,284.9914855957031,284.95001220703125,299.87530517578125,295.97802734375,297.8775329589844,297.193115234375,284.9902648925781,1.0,0.7003179788589478,0.3432709872722626,0.3432709872722626,1.0,1.0,-3.583737850189209,0.9103561639785768,2.673381805419922,0.1024356856942176,0.9233335256576538,0.9233335256576538,0.0,256.9668884277344,260.0,69454.6015625,0.0,4198.42919921875,1.0,278.44146728515625,283.025390625,298.96533203125,303.4284973144531,293.1499938964844,293.1499938964844,278.1499938964844,33694.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668554425239563,1.0,0.0,0.0,3.622699499130249,3.622722864151001,8.757052114560793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.2412109375,0.0,1485.88427734375,1895.4371337890625,0.0,3093.3115234375,0.8974263668060303,1.0,0.0,3.0,1.0,0.0
18032340,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7602351307868958,0.3684695661067962,0.3371311128139496,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8820881843566895,0.5840862989425659,0.5574193596839905,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.943462610244751,0.7051985263824463,0.4947795569896698,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8223147988319397,0.4683803915977478,0.4487656354904175,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.668614387512207,0.24822898209095,1.1459097862243652,284.8779602050781,284.95001220703125,299.8638610839844,295.9677429199219,297.8723449707031,297.19049072265625,284.8787841796875,1.0,0.7010118365287781,0.3431533575057983,0.3431533575057983,1.0,1.0,-3.5837719440460205,0.9099847078323364,2.6737871170043945,0.1021815165877342,0.8411600589752197,0.8411600589752197,0.0,258.4707946777344,260.0,70146.40625,0.0,4207.71875,1.0,278.19940185546875,282.8980712890625,298.998779296875,303.6296081542969,293.1499938964844,293.1499938964844,278.1499938964844,38493.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724340796470642,1.0,0.0,0.0,3.568683862686157,3.5687077045440674,8.497858061673469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0537109375,0.0,1462.811767578125,1895.4371337890625,0.0,3145.642333984375,0.8868575692176819,1.0,0.0,3.0,1.0,0.0
18032400,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7586604952812195,0.3678054213523865,0.336556077003479,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8802248239517212,0.5831056237220764,0.5565266013145447,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9421303868293762,0.7058436274528503,0.495214581489563,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8208693265914917,0.4678462445735931,0.4483048319816589,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6674410700798035,0.2480528652667999,1.1454243659973145,284.9097900390625,284.95001220703125,299.8500061035156,295.9559326171875,297.8661193847656,297.1873474121094,284.910400390625,1.0,0.7014522552490234,0.3430356979370117,0.3430356979370117,1.0,1.0,-3.5813918113708496,0.9088818430900574,2.6725101470947266,0.101654976606369,0.8446807265281677,0.8446807265281677,0.0,259.9776916503906,263.0,69862.4921875,0.0,4210.63720703125,1.0,278.1584777832031,282.9241638183594,298.9738464355469,303.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,38477.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737602233886719,1.0,0.0,0.0,3.5031795501708984,3.503202676773072,8.188758897631487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.998046875,0.0,1393.6651611328125,1895.4371337890625,0.0,3158.080322265625,0.8746723532676697,1.0,0.0,3.0,1.0,0.0
18032460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7572876811027527,0.3675040602684021,0.3361704647541046,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.878538191318512,0.5825000405311584,0.555829644203186,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.941033124923706,0.7070164084434509,0.4958721995353699,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8195615410804749,0.4676084220409393,0.4479908943176269,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6663777232170105,0.2480161339044571,1.1452096700668335,285.00897216796875,284.95001220703125,299.834716796875,295.943359375,297.8625183105469,297.1880798339844,285.0084228515625,1.0,0.7020794153213501,0.3429341912269592,0.3429341912269592,1.0,1.0,-3.5802390575408936,0.9082046747207642,2.67203426361084,0.101194180548191,0.91544371843338,0.91544371843338,0.0,261.4748229980469,263.0,69109.0,0.0,4216.74853515625,1.0,278.3979187011719,283.0390625,298.9193115234375,303.32232666015625,293.1499938964844,293.1499938964844,278.45001220703125,33969.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689939379692078,1.0,0.0,0.0,3.5562148094177246,3.5562376976013184,8.438578333880287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.9248046875,0.0,1416.5040283203125,1895.4371337890625,0.0,3113.373046875,0.8842123746871948,1.0,0.0,3.0,1.0,0.0
18032520,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7561346292495728,0.3671740889549255,0.3359909057617187,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8770573139190674,0.5818822383880615,0.555366575717926,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.940188467502594,0.7081390023231506,0.4967583119869232,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.818423330783844,0.4673622846603393,0.4478640556335449,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6654555797576904,0.2479585260152816,1.1453865766525269,284.9892578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8587646484375,297.188720703125,284.98797607421875,1.0,0.7028491497039795,0.3428327143192291,0.3428327143192291,1.0,1.0,-3.58059310913086,0.9079864621162416,2.6726067066192627,0.1009298786520958,0.9186059832572936,0.9186059832572936,0.0,262.9710693359375,266.0,69214.2578125,0.0,4226.83837890625,1.0,278.4413757324219,283.0257263183594,298.9183044433594,303.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,33772.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681150078773499,1.0,0.0,0.0,3.609808444976807,3.609831809997559,8.69484040322277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.595703125,0.0,1472.4305419921875,1895.4371337890625,0.0,3105.1279296875,0.8945772051811218,1.0,0.0,3.0,1.0,0.0
18032580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7547491788864136,0.3663537800312042,0.3355646729469299,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8753743767738342,0.5807577967643738,0.5546460151672363,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9390583634376526,0.7085703611373901,0.4973700642585754,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8170990347862244,0.4666922688484192,0.4475246965885162,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6643515229225159,0.2476334869861602,1.1449121236801147,284.8765563964844,284.95001220703125,299.8031921386719,295.9183959960937,297.8510437011719,297.18426513671875,284.8775634765625,1.0,0.7033290863037109,0.3427312076091766,0.3427312076091766,1.0,1.0,-3.578979730606079,0.9071653485298156,2.671814203262329,0.1006010621786117,0.8362686634063721,0.8362686634063721,0.0,264.47802734375,266.0,69838.765625,0.0,4231.763671875,1.0,278.1997375488281,282.9002685546875,298.9486083984375,303.5623779296875,293.1499938964844,293.1499938964844,278.1499938964844,38701.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735626935958862,1.0,0.0,0.0,3.551229476928711,3.551252841949463,8.414934882239322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.302734375,0.0,1445.7021484375,1895.4371337890625,0.0,3156.2275390625,0.8831030130386353,1.0,0.0,3.0,1.0,0.0
18032640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7530479431152344,0.3654705286026001,0.3348120450973511,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8733994960784912,0.5795488357543945,0.5535606145858765,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9375483989715576,0.7089443802833557,0.4976372122764587,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8154938817024231,0.4659254550933838,0.4468680918216705,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.662963330745697,0.2471987307071685,1.1433991193771362,284.9084777832031,284.95001220703125,299.7869873046875,295.90594482421875,297.8425598144531,297.178955078125,284.9089660644531,1.0,0.7035014629364014,0.3426297307014465,0.3426297307014465,1.0,1.0,-3.574481725692749,0.905470371246338,2.669011354446411,0.0999608561396598,0.8395867347717285,0.8395867347717285,0.0,265.9873962402344,269.0,69508.4375,0.0,4229.056640625,1.0,278.1585998535156,282.9269714355469,298.9219665527344,303.4706420898437,293.1499938964844,293.1499938964844,278.45001220703125,38621.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746436238288879,1.0,0.0,0.0,3.48348355293274,3.483506441116333,8.096938586277247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.390625,0.0,1374.39990234375,1895.4371337890625,0.0,3166.364990234375,0.8704119324684143,1.0,0.0,3.0,1.0,0.0
18032700,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7515281438827515,0.36496102809906,0.3342346251010895,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8715812563896179,0.5787217020988464,0.5526521801948547,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9362464547157288,0.7098345756530762,0.4981036484241485,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8140013813972473,0.4654615819454193,0.446337878704071,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6616531014442444,0.2469083219766616,1.1420308351516724,285.0057373046875,284.95001220703125,299.7704772949219,295.8935241699219,297.8370361328125,297.1776123046875,285.00494384765625,1.0,0.7038370966911316,0.342528223991394,0.342528223991394,1.0,1.0,-3.570965528488159,0.9040785431861876,2.666887044906616,0.0993077456951141,0.9083701968193054,0.9083701968193054,0.0,267.48590087890625,269.0,68717.3359375,0.0,4228.8935546875,1.0,278.3973999023437,283.04071044921875,298.8670349121094,303.2460632324219,293.1499938964844,293.1499938964844,278.45001220703125,34074.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696013689041138,1.0,0.0,0.0,3.5346248149871826,3.5346474647521973,8.336426731148094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1044921875,0.0,1394.6016845703125,1895.4371337890625,0.0,3119.0712890625,0.8794735074043274,1.0,0.0,3.0,1.0,0.0
18032760,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7502568960189819,0.3644697070121765,0.3338946104049682,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8699941039085388,0.5779266357421875,0.5520071387290955,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9352166056632996,0.7106927633285522,0.4988049864768982,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8127025365829468,0.4650333523750305,0.4460244178771972,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6605221033096313,0.2466454356908798,1.1412043571472168,284.9852294921875,284.95001220703125,299.7536926269531,295.88116455078125,297.8318176269531,297.1766662597656,284.9840087890625,1.0,0.704355776309967,0.342455506324768,0.342455506324768,1.0,1.0,-3.5692529678344727,0.9033187627792358,2.665934085845948,0.0989472195506095,0.909648895263672,0.909648895263672,0.0,268.9815368652344,272.0,68767.03125,0.0,4233.47802734375,1.0,278.4411926269531,283.0277404785156,298.8661193847656,303.28875732421875,293.1499938964844,293.1499938964844,278.1499938964844,33948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684687614440918,1.0,0.0,0.0,3.584582805633545,3.5846059322357178,8.573744025852648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.7236328125,0.0,1446.5281982421875,1895.4371337890625,0.0,3108.4462890625,0.8890401721000671,1.0,0.0,3.0,1.0,0.0
18032820,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7488024234771729,0.3635333478450775,0.3333470523357391,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8682493567466736,0.5766710042953491,0.5511447787284851,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9339349269866944,0.7108896374702454,0.4992462396621704,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8112471699714661,0.4642240703105926,0.4455370306968689,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6592681407928467,0.2461588233709335,1.139923095703125,284.875732421875,284.95001220703125,299.73663330078125,295.86883544921875,297.8230285644531,297.171142578125,284.8771667480469,1.0,0.7046355605125427,0.3423827886581421,0.3423827886581421,1.0,1.0,-3.5659682750701904,0.9020827412605286,2.663885593414306,0.0985601469874382,0.828506588935852,0.828506588935852,0.0,270.4869689941406,272.0,69307.40625,0.0,4233.9443359375,1.0,278.2004089355469,282.9066467285156,298.896728515625,303.477294921875,293.1499938964844,293.1499938964844,278.1499938964844,39016.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736898303031921,1.0,0.0,0.0,3.5191586017608643,3.519181966781616,8.263632480520755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.4228515625,0.0,1414.176513671875,1895.4371337890625,0.0,3157.419921875,0.876215398311615,1.0,0.0,3.0,1.0,0.0
18032880,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7470815777778625,0.3625681698322296,0.3325106203556061,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8662595152854919,0.5753676295280457,0.5499587059020996,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9323176741600036,0.7110722661018372,0.499369740486145,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8095356822013855,0.4633539617061615,0.4447709023952484,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6577878594398499,0.2455988526344299,1.1377853155136108,284.9086303710937,284.95001220703125,299.7193298339844,295.85650634765625,297.8138427734375,297.16522216796875,284.90899658203125,1.0,0.7046575546264648,0.3423100709915161,0.3423100709915161,1.0,1.0,-3.56019139289856,0.9000920057296753,2.660099506378174,0.0978955551981926,0.8326671123504639,0.8326671123504639,0.0,271.9945068359375,275.0,68961.21875,0.0,4227.8369140625,1.0,278.15887451171875,282.93414306640625,298.870361328125,303.3838806152344,293.1499938964844,293.1499938964844,278.45001220703125,38732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745555281639099,1.0,0.0,0.0,3.451096534729004,3.4511191844940186,7.947078870529367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.6171875,0.0,1342.261962890625,1895.4371337890625,0.0,3165.5390625,0.8633365631103516,1.0,0.0,3.0,1.0,0.0
18032940,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7455521821975708,0.3619754016399383,0.3318614661693573,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8644384145736694,0.5744456648826599,0.5489640235900879,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9309306740760804,0.7117852568626404,0.4997100532054901,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8079470992088318,0.4627922177314758,0.4441485404968261,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.656411349773407,0.2451976835727691,1.135900378227234,285.0040283203125,284.95001220703125,299.7017822265625,295.84423828125,297.8077392578125,297.1634216308594,285.0029602050781,1.0,0.7048640251159668,0.3422373533248901,0.3422373533248901,1.0,1.0,-3.555601119995117,0.898466169834137,2.657135009765625,0.0972422361373901,0.9000080823898315,0.9000080823898315,0.0,273.4918518066406,275.0,68170.9921875,0.0,4224.81787109375,1.0,278.3965759277344,283.0461120605469,298.8157653808594,303.15948486328125,293.1499938964844,293.1499938964844,278.45001220703125,34103.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693337440490723,1.0,0.0,0.0,3.5021073818206787,3.5021297931671143,8.183747581824719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1533203125,0.0,1361.1539306640625,1895.4371337890625,0.0,3116.560791015625,0.8722532987594604,1.0,0.0,3.0,1.0,0.0
18033000,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.744264543056488,0.3614004850387573,0.3314477503299713,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8628439903259277,0.573555052280426,0.5482307076454163,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9298245310783386,0.7124841213226318,0.5002959966659546,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8065528273582458,0.4622693359851837,0.4437459707260132,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.655220627784729,0.2448324561119079,1.134604811668396,284.9827880859375,284.95001220703125,299.6839904785156,295.8319702148437,297.802001953125,297.1621398925781,284.9815979003906,1.0,0.7052609324455261,0.3421646654605865,0.3421646654605865,1.0,1.0,-3.55288314819336,0.8974073529243469,2.655475854873657,0.0968026220798492,0.8999654054641724,0.8999654054641724,0.0,274.9868469238281,278.0,68190.6015625,0.0,4226.72021484375,1.0,278.4408874511719,283.033203125,298.8153076171875,303.20074462890625,293.1499938964844,293.1499938964844,278.75,34044.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680550456047058,1.0,0.0,0.0,3.5499486923217773,3.549971580505371,8.408866847275931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.47265625,0.0,1410.446533203125,1895.4371337890625,0.0,3104.5654296875,0.8813523054122925,1.0,0.0,3.0,1.0,0.0
18033060,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7429444789886475,0.3608867526054382,0.3309826552867889,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8612303733825684,0.5727370977401733,0.5474517345428467,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9286628365516664,0.7132697105407715,0.5008102059364319,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8051221966743469,0.4618091583251953,0.4433132708072662,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6540243029594421,0.2445016950368881,1.133258819580078,285.0599365234375,284.95001220703125,299.6659851074219,295.8197631835937,297.7967529296875,297.1614685058594,285.0593566894531,1.0,0.705635130405426,0.3421310186386108,0.3421310186386108,1.0,1.0,-3.549863815307617,0.8963737487792969,2.6534900665283203,0.0964453145861625,0.9757089614868164,0.9757089614868164,0.0,276.485107421875,278.0,67496.6953125,0.0,4227.84326171875,1.0,278.69677734375,283.1312866210937,298.7880249023437,303.05767822265625,293.1499938964844,293.1499938964844,278.75,31639.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640186786651611,1.0,0.0,0.0,3.634826183319092,3.6348493099212646,8.815777050585893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.4951171875,0.0,1483.860595703125,1895.4371337890625,0.0,3066.69970703125,0.899660050868988,1.0,0.0,3.0,1.0,0.0
18033120,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7417203187942505,0.3603085279464721,0.3306025862693786,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8597131371498108,0.5718600749969482,0.5467735528945923,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9276115894317628,0.7139398455619812,0.5014121532440186,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8037782907485962,0.4613089561462402,0.4429689645767212,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6529117226600647,0.2441574782133102,1.1321659088134766,285.0237731933594,284.95001220703125,299.64776611328125,295.8075561523437,297.7911376953125,297.1603698730469,285.0207824707031,1.0,0.7060779929161072,0.3420973718166351,0.3420973718166351,1.0,1.0,-3.5475876331329346,0.8955729007720947,2.65201473236084,0.0961847603321075,0.9829790592193604,0.9829790592193604,0.0,277.9833374023437,281.0,67738.609375,0.0,4230.91748046875,1.0,278.7415771484375,283.10076904296875,298.7991943359375,303.14019775390625,293.1499938964844,293.1499938964844,278.45001220703125,31889.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864232063293457,1.0,0.0,0.0,3.71804404258728,3.7180681228637695,9.224065138369042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.4482421875,0.0,1578.8648681640625,1895.4371337890625,0.0,3068.701904296875,0.91748708486557,1.0,0.0,3.0,1.0,0.0
18033180,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7402440905570984,0.3591722249984741,0.3299338221549988,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8579742908477783,0.5703949928283691,0.5457825064659119,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.926235020160675,0.7138032913208008,0.5016810894012451,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8022115230560303,0.4603190422058105,0.4423700869083404,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6516239643096924,0.2435249835252761,1.1304022073745728,284.8741760253906,284.95001220703125,299.6293334960937,295.79541015625,297.78106689453125,297.1535339355469,284.8712158203125,1.0,0.706200361251831,0.3420637249946594,0.3420637249946594,1.0,1.0,-3.5430827140808105,0.8940894603729248,2.648993015289306,0.0958439409732818,0.8824222087860107,0.8824222087860107,0.0,279.4919128417969,281.0,68676.5,0.0,4228.1630859375,1.0,278.4967346191406,282.9374694824219,298.8356018066406,303.3610534667969,293.1499938964844,293.1499938964844,278.45001220703125,36450.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710107803344727,1.0,0.0,0.0,3.70270562171936,3.702730178833008,9.148116077994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.3134765625,0.0,1596.0174560546875,1895.4371337890625,0.0,3132.292236328125,0.9152523875236512,1.0,0.0,3.0,1.0,0.0
18033240,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7383996844291687,0.3578893542289734,0.3288567364215851,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8558964729309082,0.5687469840049744,0.5443268418312073,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9244050979614258,0.713506281375885,0.5015110969543457,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.800290048122406,0.4591496288776397,0.4413715004920959,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6500282287597656,0.2427407950162887,1.127429485321045,284.88836669921875,284.95001220703125,299.6107177734375,295.78326416015625,297.76971435546875,297.1451110839844,284.8893737792969,1.0,0.7059428095817566,0.3420301079750061,0.3420301079750061,1.0,1.0,-3.535057544708252,0.8915377259254456,2.643519878387451,0.0951458737254142,0.8677778244018555,0.8677778244018555,0.0,281.0037536621094,284.0,68241.265625,0.0,4216.1806640625,1.0,278.4574890136719,282.9537353515625,298.8087158203125,303.27325439453125,293.1499938964844,293.1499938964844,278.75,38365.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730825185775757,1.0,0.0,0.0,3.626087188720703,3.626111268997192,8.773437230047421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.83203125,0.0,1524.30908203125,1895.4371337890625,0.0,3151.72412109375,0.901634931564331,1.0,0.0,3.0,1.0,0.0
18033300,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7367474436759949,0.3570978045463562,0.327979564666748,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8539840579032898,0.5675944089889526,0.5430651307106018,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9228288531303406,0.7139332294464111,0.5015901923179626,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7985096573829651,0.4583775401115417,0.440512090921402,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6485201716423035,0.2421551495790481,1.124640941619873,284.99658203125,284.95001220703125,299.5919494628906,295.7711181640625,297.762451171875,297.14215087890625,284.9969787597656,1.0,0.7058866620063782,0.3419964611530304,0.3419964611530304,1.0,1.0,-3.528183937072754,0.8893417716026306,2.6388421058654785,0.0944114103913307,0.9386252164840698,0.9386252164840698,0.0,282.5018615722656,284.0,67267.8984375,0.0,4207.18359375,1.0,278.70074462890625,283.0804443359375,298.7480163574219,303.0357360839844,293.1499938964844,293.1499938964844,278.75,34375.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680697679519653,1.0,0.0,0.0,3.666427135467529,3.66645097732544,8.969730629360129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.64453125,0.0,1539.3095703125,1895.4371337890625,0.0,3104.703125,0.9091203808784484,1.0,0.0,3.0,1.0,0.0
18033360,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7354217767715454,0.3564282953739166,0.3274427652359009,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8523727059364319,0.5665808320045471,0.5421745181083679,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9216518402099608,0.7144891023635864,0.5020376443862915,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7970237135887146,0.4577353298664093,0.4399618804454803,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6472536325454712,0.2416591048240661,1.1226621866226196,284.9814147949219,284.95001220703125,299.572998046875,295.759033203125,297.75653076171875,297.140869140625,284.9801025390625,1.0,0.7061135172843933,0.3419984877109527,0.3419984877109527,1.0,1.0,-3.523960828781128,0.8880555033683777,2.635905265808105,0.0940563529729843,0.9418675899505616,0.9418675899505616,0.0,283.9947814941406,287.0,67262.140625,0.0,4205.1083984375,1.0,278.7422790527344,283.071533203125,298.7441101074219,303.0699157714844,293.1499938964844,293.1499938964844,278.45001220703125,34084.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667582273483276,1.0,0.0,0.0,3.714568138122559,3.714592456817627,9.206826234731124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.3427734375,0.0,1591.6094970703125,1895.4371337890625,0.0,3092.39990234375,0.9183121919631958,1.0,0.0,3.0,1.0,0.0
18033420,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7339673638343811,0.3553200662136078,0.3267461359500885,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8506595492362976,0.5651160478591919,0.5411198139190674,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.920296311378479,0.714381754398346,0.5022776126861572,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7954357862472534,0.4567261338233948,0.4392875730991363,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6459224820137024,0.2409591227769851,1.1204094886779783,284.8610534667969,284.95001220703125,299.55389404296875,295.7469482421875,297.7472229003906,297.1351928710937,284.8610534667969,1.0,0.706153392791748,0.3420005142688751,0.3420005142688751,1.0,1.0,-3.518629789352417,0.8864336609840393,2.632195949554444,0.09373040497303,0.8509929776191711,0.8509929776191711,0.0,285.4980163574219,287.0,67886.3671875,0.0,4200.18505859375,1.0,278.4974060058594,282.9388427734375,298.77545166015625,303.2591552734375,293.1499938964844,293.1499938964844,278.45001220703125,38898.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720588684082031,1.0,0.0,0.0,3.65452241897583,3.6545469760894775,8.91157640126039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.0009765625,0.0,1559.9205322265625,1895.4371337890625,0.0,3142.123291015625,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
18033480,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7322432398796082,0.3541564345359802,0.3257415294647217,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8487095236778259,0.5635774731636047,0.5397225618362427,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9186097979545592,0.7142272591590881,0.5021740794181824,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7935974597930908,0.4556391537189483,0.4383241534233093,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6443860530853271,0.2401833683252334,1.117316961288452,284.8949890136719,284.95001220703125,299.53466796875,295.7348937988281,297.7373962402344,297.12890625,284.8960266113281,1.0,0.7059299349784851,0.3420025408267975,0.3420025408267975,1.0,1.0,-3.5107383728027344,0.8840342164039612,2.626704216003418,0.0931291505694389,0.8499759435653687,0.8499759435653687,0.0,287.0049133300781,275.0,67418.53125,0.0,4188.61669921875,1.0,278.45782470703125,282.9710388183594,298.74835205078125,303.1595764160156,293.1499938964844,293.1499938964844,278.75,39282.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728612661361694,1.0,0.0,0.0,3.5688629150390625,3.5688867568969727,8.498710144522192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6494140625,0.0,1468.7750244140625,1895.4371337890625,0.0,3149.64892578125,0.8898683786392212,1.0,0.0,3.0,1.0,0.0
18033540,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7345339059829712,0.3534347414970398,0.3246759176254272,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.85163414478302,0.5624849796295166,0.5382544994354248,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9233433604240416,0.714707612991333,0.5021095275878906,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7965796589851379,0.4549191892147064,0.4372418820858001,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6464306712150574,0.2396072298288345,1.1132062673568726,285.0000305175781,284.95001220703125,299.5152893066406,295.7228698730469,297.7310791015625,297.1274108886719,284.9998779296875,1.0,0.7014330625534058,0.3420045673847198,0.3420045673847198,1.0,1.0,-3.50136661529541,0.8811832666397095,2.6201834678649902,0.092390164732933,0.9205769896507264,0.9205769896507264,0.0,281.1119689941406,275.0,66451.3359375,0.0,4128.99169921875,1.0,278.6993408203125,283.0942077636719,298.6908874511719,302.9249572753906,293.1499938964844,293.1499938964844,278.75,34621.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671202659606934,1.0,0.0,0.0,3.610074520111084,3.610097885131836,8.696121653883893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.775390625,0.0,1479.0023193359375,1895.4371337890625,0.0,3095.7958984375,0.8968018293380737,1.0,0.0,3.0,1.0,0.0
18033600,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.737245500087738,0.35280841588974,0.3239129185676574,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.854993999004364,0.5614935159683228,0.5371110439300537,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.92866313457489,0.7152532339096069,0.5023562908172607,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7999803423881531,0.4543046057224273,0.4364383816719055,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6488345265388489,0.2391261011362075,1.1099066734313965,284.9822692871094,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.127197265625,284.9809265136719,1.0,0.6976474523544312,0.3420065641403198,0.3420065641403198,1.0,1.0,-3.4944331645965576,0.8790758848190308,2.6153573989868164,0.0918234959244728,0.9225637912750244,0.9225637912750244,0.0,275.1393737792969,263.0,66392.3671875,0.0,4075.44873046875,1.0,278.7417907714844,283.08428955078125,298.6898803710937,302.9593811035156,293.1499938964844,293.1499938964844,278.45001220703125,34299.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653531670570374,1.0,0.0,0.0,3.6552698612213135,3.655293703079224,8.915222338146123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.1767578125,0.0,1526.2977294921875,1895.4371337890625,0.0,3079.218505859375,0.9051547646522522,1.0,0.0,3.0,1.0,0.0
18033660,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7399385571479797,0.3517624139785766,0.3229854106903076,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8583919405937195,0.5600619912147522,0.5357895493507385,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.933961033821106,0.7151430249214172,0.5023754239082336,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8033983111381531,0.4533348977565765,0.4355033040046692,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6512947678565979,0.23846136033535,1.1063823699951172,284.866455078125,284.95001220703125,299.4762268066406,295.6988525390625,297.7171630859375,297.1226501464844,284.8671264648437,1.0,0.6936507821083069,0.3420611619949341,0.3420611619949341,1.0,1.0,-3.486394166946411,0.8767799735069275,2.609614372253418,0.0914229154586792,0.8355447053909302,0.8355447053909302,0.0,269.15582275390625,263.0,66896.2421875,0.0,4019.212646484375,1.0,278.49884033203125,282.9579772949219,298.72314453125,303.144287109375,293.1499938964844,293.1499938964844,278.45001220703125,39342.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703312277793884,1.0,0.0,0.0,3.585712432861328,3.5857365131378174,8.579148698117933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.4990234375,0.0,1487.38330078125,1895.4371337890625,0.0,3125.917724609375,0.8911065459251404,1.0,0.0,3.0,1.0,0.0
18033720,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.742486834526062,0.350687563419342,0.321774959564209,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8616994619369507,0.5585801601409912,0.5341467261314392,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9390664100646972,0.7150140404701233,0.5020681619644165,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8066883087158203,0.4523097574710846,0.4342990219593048,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6536718010902405,0.2377449572086334,1.1021268367767334,284.9010314941406,284.95001220703125,299.4565124511719,295.6868591308594,297.708251953125,297.1177062988281,284.9016418457031,1.0,0.6893913149833679,0.3421157598495483,0.3421157598495483,1.0,1.0,-3.476026058197021,0.873785138130188,2.602240800857544,0.0907722413539886,0.8374438881874084,0.8374438881874084,0.0,263.1676025390625,251.0,66425.3359375,0.0,3957.31396484375,1.0,278.4583435058594,282.9901428222656,298.6970520019531,303.0445251464844,293.1499938964844,293.1499938964844,278.75,39308.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708483576774597,1.0,0.0,0.0,3.502319574356079,3.502342700958252,8.184738931049651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.296875,0.0,1398.7435302734375,1895.4371337890625,0.0,3130.768798828125,0.8751823902130127,1.0,0.0,3.0,1.0,0.0
18033780,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7453626990318298,0.3500176668167114,0.3207700550556183,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8653419017791748,0.5575118660926819,0.5327133536338806,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9445376992225648,0.7154766917228699,0.5020036101341248,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8101914525032043,0.451625645160675,0.4332596361637115,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6562954187393188,0.2372178435325622,1.098246693611145,285.0021667480469,284.95001220703125,299.4367370605469,295.6748962402344,297.70269775390625,297.1171875,285.0016174316406,1.0,0.6853254437446594,0.3421703279018402,0.3421703279018402,1.0,1.0,-3.467091560363769,0.8712299466133118,2.5958616733551025,0.0901504680514335,0.9067578315734864,0.9067578315734864,0.0,257.1662292480469,251.0,65515.92578125,0.0,3899.2783203125,1.0,278.69775390625,283.1090087890625,298.6404724121094,302.813232421875,293.1499938964844,293.1499938964844,278.75,34491.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649057745933533,1.0,0.0,0.0,3.5466365814208984,3.546659469604492,8.393182611143857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.7646484375,0.0,1410.2198486328125,1895.4371337890625,0.0,3075.021728515625,0.8825790286064148,1.0,0.0,3.0,1.0,0.0
18033840,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7486569285392761,0.349396675825119,0.3200284242630005,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8694145679473877,0.556505024433136,0.5315700173377991,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.950407862663269,0.7159596681594849,0.5022196769714355,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8139800429344177,0.4510088860988617,0.4324684143066406,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6592755913734436,0.2367538958787918,1.0950812101364136,284.9822692871094,284.95001220703125,299.4169006347656,295.6629638671875,297.69775390625,297.117431640625,284.98095703125,1.0,0.6814659237861633,0.3422249257564544,0.3422249257564544,1.0,1.0,-3.460324287414551,0.8693323731422424,2.590991973876953,0.089767649769783,0.9074749946594238,0.9074749946594238,0.0,251.1613006591797,239.0,65464.55859375,0.0,3846.87939453125,1.0,278.74127197265625,283.0975036621094,298.6405029296875,302.84918212890625,293.1499938964844,293.1499938964844,278.45001220703125,34249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630390167236328,1.0,0.0,0.0,3.5927507877349854,3.592773914337158,8.61286196141009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.541015625,0.0,1457.5115966796875,1895.4371337890625,0.0,3057.509765625,0.8910897374153137,1.0,0.0,3.0,1.0,0.0
18033900,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7519420385360718,0.348354697227478,0.3191026747226715,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8735303282737732,0.5550599694252014,0.5302323698997498,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9561151266098022,0.7157915234565735,0.5021953582763672,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8177126049995422,0.4500341415405273,0.4315275847911834,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6623099446296692,0.2360965311527252,1.0916035175323486,284.8703918457031,284.95001220703125,299.39697265625,295.6510314941406,297.6894226074219,297.11334228515625,284.87158203125,1.0,0.6773810386657715,0.3422794938087463,0.3422794938087463,1.0,1.0,-3.45226526260376,0.867034375667572,2.585231065750122,0.0893720984458923,0.8236069679260254,0.8236069679260254,0.0,245.1661834716797,239.0,65913.203125,0.0,3791.538818359375,1.0,278.50030517578125,282.9759826660156,298.6747436523437,303.0324401855469,293.1499938964844,293.1499938964844,278.45001220703125,39477.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680038452148438,1.0,0.0,0.0,3.5191473960876465,3.5191707611083984,8.263579047707026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.2099609375,0.0,1417.4881591796875,1895.4371337890625,0.0,3104.0849609375,0.8764359354972839,1.0,0.0,3.0,1.0,0.0
18033960,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7551122903823853,0.3472889065742492,0.317900538444519,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8775804042816162,0.5535725355148315,0.5285832285881042,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9615438580513,0.7156175374984741,0.5018551349639893,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8213120102882385,0.4490090608596802,0.4303229749202728,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6652742624282837,0.23538538813591,1.0873807668685913,284.9050598144531,284.95001220703125,299.37701416015625,295.6391296386719,297.680908203125,297.1088562011719,284.9053955078125,1.0,0.6730350852012634,0.342389166355133,0.342389166355133,1.0,1.0,-3.441899299621582,0.8641921281814575,2.577707290649414,0.0888744592666626,0.8273274898529053,0.8273274898529053,0.0,239.17364501953125,227.0,65479.95703125,0.0,3730.823486328125,1.0,278.4588623046875,283.0072326660156,298.6490478515625,302.9350891113281,293.1499938964844,293.1499938964844,278.75,39185.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685124516487122,1.0,0.0,0.0,3.4402921199798584,3.440314769744873,7.897396585576644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.6787109375,0.0,1334.5958251953125,1895.4371337890625,0.0,3108.8564453125,0.861384391784668,1.0,0.0,3.0,1.0,0.0
