time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7586672306060791,0.3465975224971771,0.3168899416923523,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8820167779922485,0.552468478679657,0.5271303057670593,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.967219889163971,0.7159989476203918,0.5017465949058533,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8251928091049194,0.4482992589473724,0.4292715489864349,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6685240864753723,0.2348443269729614,1.083482027053833,285.0020446777344,284.95001220703125,299.3570251464844,295.6272277832031,297.67547607421875,297.10845947265625,285.0010986328125,1.0,0.6688677072525024,0.3424988090991974,0.3424988090991974,1.0,1.0,-3.4328458309173584,0.8617632389068604,2.571082592010498,0.0884141400456428,0.8945314884185791,0.8945314884185791,0.0,233.171127319336,227.0,64618.7265625,0.0,3673.575927734375,1.0,278.6961975097656,283.1215209960937,298.5926208496094,302.70733642578125,293.1499938964844,293.1499938964844,278.75,34344.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625657558441162,1.0,0.0,0.0,3.487485647201538,3.4875078201293945,8.115553669085784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.1123046875,0.0,1347.9345703125,1895.4371337890625,0.0,3053.070556640625,0.869284987449646,1.0,0.0,3.0,1.0,0.0
18034080,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.762703537940979,0.3459397554397583,0.3161209225654602,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8869370818138123,0.5514090657234192,0.525944173336029,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9731526374816896,0.7163816690444946,0.5018991231918335,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8294622898101807,0.4476410150527954,0.428447812795639,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6721740365028381,0.2343526631593704,1.080221176147461,284.9803771972656,284.95001220703125,299.3370056152344,295.6153259277344,297.6705322265625,297.1086730957031,284.9790954589844,1.0,0.6648867130279541,0.3426084518432617,0.3426084518432617,1.0,1.0,-3.425764560699463,0.8599332571029663,2.565831184387207,0.0881749764084816,0.8935102820396423,0.8935102820396423,0.0,227.16629028320312,215.0,64560.3828125,0.0,3621.3310546875,1.0,278.7407531738281,283.1089782714844,298.5927429199219,302.7431335449219,293.1499938964844,293.1499938964844,279.04998779296875,34233.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606886863708496,1.0,0.0,0.0,3.5332815647125244,3.533304214477539,8.330092668984435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.830078125,0.0,1394.353271484375,1895.4371337890625,0.0,3035.46435546875,0.8777538537979126,1.0,0.0,3.0,1.0,0.0
18034140,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7669358849525452,0.3453462123870849,0.3153101503849029,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8920831084251404,0.5504240393638611,0.524720311164856,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9789891242980956,0.7168510556221008,0.5019814968109131,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.833920955657959,0.4470492303371429,0.4276020526885986,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6760240793228149,0.2339036166667938,1.0769624710083008,285.0584716796875,284.95001220703125,299.31695556640625,295.6034545898437,297.6659851074219,297.109375,285.0579528808594,1.0,0.6608731150627136,0.342718094587326,0.342718094587326,1.0,1.0,-3.41847825050354,0.8580389022827148,2.560439348220825,0.087910309433937,0.9690477252006532,0.9690477252006532,0.0,221.16485595703125,215.0,63803.41015625,0.0,3568.82421875,1.0,278.99627685546875,283.2084655761719,298.5650634765625,302.5971984863281,293.1499938964844,293.1499938964844,279.04998779296875,31706.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559519052505493,1.0,0.0,0.0,3.616945505142212,3.6169683933258057,8.729255114303669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.0048828125,0.0,1464.867919921875,1895.4371337890625,0.0,2991.046142578125,0.8957459330558777,1.0,0.0,3.0,1.0,0.0
18034200,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7715371251106262,0.3447021245956421,0.3145899474620819,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8976092338562012,0.5493922829627991,0.5236021280288696,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9848502278327942,0.7172120213508606,0.5021568536758423,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.838724672794342,0.4464284181594848,0.4268504679203033,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6801962852478027,0.2334526628255844,1.0739939212799072,285.0217590332031,284.95001220703125,299.2969055175781,295.5915832519531,297.6611633300781,297.1097412109375,285.0185241699219,1.0,0.656920313835144,0.3428277671337127,0.3428277671337127,1.0,1.0,-3.412004947662353,0.8563907742500305,2.5556139945983887,0.087738536298275,0.9754290580749512,0.9754290580749512,0.0,215.1634063720703,203.0,63967.3515625,0.0,3518.451171875,1.0,279.0414123535156,283.1778259277344,298.57794189453125,302.6754150390625,293.1499938964844,293.1499938964844,278.75,31927.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855693519115448,1.0,0.0,0.0,3.7003674507141113,3.7003912925720215,9.1365660637166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.4296875,0.0,1559.03857421875,1895.4371337890625,0.0,2988.623291015625,0.913511037826538,1.0,0.0,3.0,1.0,0.0
18034260,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7760992646217346,0.3435268700122833,0.3135989606380462,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.90314382314682,0.5477973818778992,0.5221877694129944,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9903401136398317,0.7167568802833557,0.5019972324371338,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8435755968093872,0.4453382492065429,0.4258582890033722,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6843863129615784,0.2327353805303573,1.0704262256622314,284.8703308105469,284.95001220703125,299.27685546875,295.5797424316406,297.652099609375,297.1045227050781,284.86700439453125,1.0,0.6526329517364502,0.3429559767246246,0.3429559767246246,1.0,1.0,-3.403445243835449,0.8541498184204102,2.549295425415039,0.0875385105609893,0.8728737235069275,0.8728737235069275,0.0,209.1724853515625,203.0,64808.02734375,0.0,3463.416748046875,1.0,278.79718017578125,283.0143127441406,298.6184997558594,302.89178466796875,293.1499938964844,293.1499938964844,278.75,36733.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625226020812988,1.0,0.0,0.0,3.679645299911499,3.679669618606568,9.034522463480245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.2412109375,0.0,1571.9356689453125,1895.4371337890625,0.0,3052.665771484375,0.910134255886078,1.0,0.0,3.0,1.0,0.0
18034320,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7804535627365112,0.3422123193740845,0.3122167289257049,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9087260961532592,0.5460283160209656,0.5203261375427246,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9953575134277344,0.716135561466217,0.5013900995254517,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8483340740203857,0.4440789520740509,0.4244817495346069,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6884161233901978,0.2318819016218185,1.0657398700714111,284.8856201171875,284.95001220703125,299.2568359375,295.5679016113281,297.6418151855469,297.09771728515625,284.88671875,1.0,0.6479418277740479,0.3430842161178589,0.3430842161178589,1.0,1.0,-3.39152455329895,0.8508808016777039,2.5406436920166016,0.0869908556342125,0.8577690720558167,0.8577690720558167,0.0,203.1851348876953,191.0,64306.75,0.0,3400.862548828125,1.0,278.7576904296875,283.0338134765625,298.59197998046875,302.8013610839844,293.1499938964844,293.1499938964844,279.04998779296875,38758.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644858002662659,1.0,0.0,0.0,3.592705011367798,3.592728853225708,8.612641977379099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.369140625,0.0,1490.670166015625,1895.4371337890625,0.0,3071.08203125,0.8945356607437134,1.0,0.0,3.0,1.0,0.0
18034380,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.785250723361969,0.3413718044757843,0.311034083366394,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9150403141975404,0.54473876953125,0.5186600685119629,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.7162827253341675,0.4996345639228821,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.853503942489624,0.4432070255279541,0.4232497811317444,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6927310228347778,0.2312211990356445,1.0612815618515017,284.9939270019531,284.95001220703125,299.2368469238281,295.5560913085937,297.6354064941406,297.0960998535156,284.9940795898437,1.0,0.643100380897522,0.3432124555110931,0.3432124555110931,1.0,1.0,-3.3791592121124268,0.8474673628807068,2.531691789627075,0.086476519703865,0.9276211261749268,0.9276211261749268,0.0,197.1955718994141,191.0,63289.234375,0.0,3337.673828125,1.0,278.9999084472656,283.1606750488281,298.52850341796875,302.5620422363281,293.1499938964844,293.1499938964844,279.04998779296875,34521.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858873724937439,1.0,0.0,0.0,3.631202459335327,3.631226062774658,8.798207886684395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.392578125,0.0,1501.34716796875,1895.4371337890625,0.0,3018.4423828125,0.901428520679474,1.0,0.0,3.0,1.0,0.0
18034440,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7902458310127258,0.3406113684177398,0.3101806938648224,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9216550588607788,0.5435413122177124,0.5173532366752625,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.7174643278121948,0.4896754026412964,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8588306903839111,0.4424194097518921,0.4223184883594513,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6971267461776733,0.2306128293275833,1.057610273361206,284.9693603515625,284.95001220703125,299.2168884277344,295.5442810058594,297.6319580078125,297.0987854003906,284.96728515625,1.0,0.6375029683113098,0.343340665102005,0.343340665102005,1.0,1.0,-3.3590543270111084,0.8416659832000732,2.517388343811035,0.0853410959243774,0.9222992062568665,0.9222992062568665,0.0,191.21368408203125,179.0,63043.6875,0.0,3257.42138671875,1.0,279.0419616699219,283.1459350585937,298.5238952636719,302.5853576660156,293.1499938964844,293.1499938964844,278.75,34466.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569613695144653,1.0,0.0,0.0,3.673168897628784,3.6731929779052734,9.002748129205429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.423828125,0.0,1547.54833984375,1895.4371337890625,0.0,3000.510009765625,0.9091299772262572,1.0,0.0,3.0,1.0,0.0
18034500,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7952843308448792,0.3394383192062378,0.3091574907302856,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9284745454788208,0.541908860206604,0.5158642530441284,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.7192135453224182,0.4791058599948883,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8643177151679993,0.4412718713283539,0.4212422966957092,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7016005516052246,0.2298197895288467,1.0536214113235474,284.8459777832031,284.95001220703125,299.1969909667969,295.532470703125,297.6288757324219,297.10211181640625,284.8463439941406,1.0,0.6312320828437805,0.3434689044952392,0.3434689044952392,1.0,1.0,-3.3372340202331543,0.835331916809082,2.5019021034240723,0.0839412808418273,0.8247467875480652,0.8247467875480652,0.0,185.2385711669922,179.0,63268.66796875,0.0,3174.269775390625,1.0,278.798583984375,283.0172119140625,298.55572509765625,302.7511291503906,293.1499938964844,293.1499938964844,278.75,40264.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617597222328186,1.0,0.0,0.0,3.584005117416382,3.584029197692871,8.570980867261824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.4375,0.0,1492.3082275390625,1895.4371337890625,0.0,3045.51025390625,0.8910455703735352,1.0,0.0,3.0,1.0,0.0
18034560,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8002989888191223,0.3382699489593506,0.3078695237636566,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9353595972061156,0.5402588844299316,0.5140710473060608,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.7217264175415039,0.4684484899044037,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8699108362197876,0.4400886297225952,0.4199028611183166,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7060820460319519,0.2289960533380508,1.048945426940918,284.8851318359375,284.95001220703125,299.1771545410156,295.52069091796875,297.62823486328125,297.1083374023437,284.8857421875,1.0,0.6248374581336975,0.3437527418136596,0.3437527418136596,1.0,1.0,-3.313481330871582,0.8288310766220093,2.484650135040283,0.0827663019299507,0.8235155344009399,0.8235155344009399,0.0,179.2528533935547,167.0,62520.95703125,0.0,3087.818115234375,1.0,278.75836181640625,283.0582580566406,298.52520751953125,302.6293640136719,293.1499938964844,293.1499938964844,279.04998779296875,40415.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614948987960815,1.0,0.0,0.0,3.4738266468048096,3.4738497734069824,8.052107887124293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.560546875,0.0,1377.297119140625,1895.4371337890625,0.0,3043.02587890625,0.869827151298523,1.0,0.0,3.0,1.0,0.0
18034620,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8059060573577881,0.337523490190506,0.3068149983882904,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.942848265171051,0.5390421748161316,0.5125176906585693,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7253589630126953,0.4574172794818878,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.876115620136261,0.4392575621604919,0.4187477231025696,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7109645009040833,0.2283787727355957,1.0447427034378052,284.9874267578125,284.95001220703125,299.15740966796875,295.5089111328125,297.6329040527344,297.1215209960937,284.9866638183594,1.0,0.6186060905456543,0.3440366089344024,0.3440366089344024,1.0,1.0,-3.2906320095062256,0.8226253986358643,2.4680066108703613,0.0816243290901184,0.8882979154586792,0.8882979154586792,0.0,173.25399780273438,167.0,61402.5703125,0.0,3004.379638671875,1.0,278.99676513671875,283.1803283691406,298.4633483886719,302.3808898925781,293.1499938964844,293.1499938964844,279.04998779296875,35251.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541573286056519,1.0,0.0,0.0,3.50478196144104,3.504804372787476,8.19625142867153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5625,0.0,1372.153076171875,1895.4371337890625,0.0,2974.223876953125,0.8739776611328125,1.0,0.0,3.0,1.0,0.0
18034680,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8120395541191101,0.3368311524391174,0.3060307204723358,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9509621858596802,0.5378950834274292,0.5112648606300354,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.729493260383606,0.4459462165832519,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8830674290657043,0.438495934009552,0.4178453385829925,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7161881923675537,0.2278422266244888,1.041328191757202,284.9662170410156,284.95001220703125,299.1377258300781,295.49713134765625,297.6395874023437,297.13739013671875,284.96490478515625,1.0,0.6124870181083679,0.3443204462528229,0.3443204462528229,1.0,1.0,-3.2691969871521,0.8168391585350037,2.452357769012451,0.0806311517953872,0.8828484416007996,0.8828484416007996,0.0,167.25221252441406,185.0,61090.8671875,0.0,2924.981689453125,1.0,279.0408935546875,283.1708374023437,298.4620361328125,302.3981018066406,293.1499938964844,293.1499938964844,279.3500061035156,35118.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509251475334167,1.0,0.0,0.0,3.535810708999634,3.5358333587646484,8.342021828866564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8544921875,0.0,1403.4088134765625,1895.4371337890625,0.0,2943.93701171875,0.8789452314376831,1.0,0.0,3.0,1.0,0.0
18034740,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8012454509735107,0.3363274037837982,0.3057494461536407,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.93662291765213,0.5369700789451599,0.5105541944503784,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.7318909764289856,0.4636209011077881,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.871258556842804,0.4379368126392364,0.4174946546554565,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7066958546638489,0.2274802327156067,1.0407052040100098,285.0731506347656,284.95001220703125,299.1181640625,295.4853515625,297.64373779296875,297.1480712890625,285.0748291015625,1.0,0.6214463114738464,0.3446042835712433,0.3446042835712433,1.0,1.0,-3.287989854812622,0.8235576748847961,2.4644322395324707,0.0820156633853912,0.97675758600235,0.97675758600235,0.0,175.87855529785156,185.0,60637.8828125,0.0,3013.49462890625,1.0,279.2962646484375,283.2930908203125,298.434326171875,302.2514953613281,293.1499938964844,293.1499938964844,279.3500061035156,31702.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448621034622192,1.0,0.0,0.0,3.620526075363159,3.620549201965332,8.746547450755315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4482421875,0.0,1468.725341796875,1895.4371337890625,0.0,2887.173583984375,0.8969255089759827,1.0,0.0,3.0,1.0,0.0
18034800,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.791094183921814,0.3357482850551605,0.3056132197380066,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9229899644851683,0.5360151529312134,0.5100409388542175,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.731216311454773,0.4809583127498626,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8605449795722961,0.4373627305030823,0.4173206388950348,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.697562575340271,0.2270794212818145,1.040613293647766,285.0577392578125,284.95001220703125,299.09869384765625,295.4736022949219,297.6363525390625,297.1432800292969,285.0558776855469,1.0,0.6288439035415649,0.3448881506919861,0.3448881506919861,1.0,1.0,-3.3077392578125,0.8305201530456543,2.4772191047668457,0.0846130922436714,1.0,1.0,0.0,184.7639923095703,188.0,61192.18359375,0.0,3106.44091796875,1.0,279.3414611816406,283.2741394042969,298.4557189941406,302.35626220703125,293.1499938964844,293.1499938964844,279.04998779296875,31284.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445537686347961,1.0,0.0,0.0,3.722038507461548,3.722062587738037,9.243895533472825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7802734375,0.0,1578.8203125,1895.4371337890625,0.0,2884.2890625,0.9180641174316406,1.0,0.0,3.0,1.0,0.0
18034860,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884794473648071,0.3345145285129547,0.3048998415470123,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9196047782897948,0.5343865156173706,0.5089375376701355,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7289829254150391,0.4844889342784881,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8580014109611511,0.4362241923809051,0.4166178703308105,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6952149868011475,0.2262884825468063,1.0383564233779907,284.8977355957031,284.95001220703125,299.079345703125,295.4618835449219,297.61944580078125,297.1268920898437,284.8916931152344,1.0,0.6286635398864746,0.3450601994991302,0.3450601994991302,1.0,1.0,-3.306295156478882,0.8305801153182983,2.475715160369873,0.0856644734740257,0.9088805913925172,0.9088805913925172,0.0,186.41012573242188,188.0,62353.14453125,0.0,3112.511962890625,1.0,279.0963439941406,283.0951232910156,298.5074768066406,302.6064453125,293.1499938964844,293.1499938964844,279.04998779296875,34937.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526434898376465,1.0,0.0,0.0,3.738706588745117,3.7387311458587646,9.3268721457207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.0048828125,0.0,1625.9749755859375,1895.4371337890625,0.0,2960.036376953125,0.9225270748138428,1.0,0.0,3.0,1.0,0.0
18034920,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7853321433067322,0.3329969942569732,0.3036713600158691,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9157458543777466,0.5324259996414185,0.5072543025016785,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7267414927482605,0.4882025122642517,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8550572395324707,0.4347891211509704,0.4154210090637207,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.692406415939331,0.2252653390169143,1.0344831943511963,284.8902587890625,284.95001220703125,299.06011962890625,295.4501342773437,297.6020812988281,297.10992431640625,284.8912048339844,1.0,0.6288090944290161,0.3452322483062744,0.3452322483062744,1.0,1.0,-3.301167249679565,0.82950359582901,2.471663475036621,0.0858141034841537,0.882763683795929,0.882763683795929,0.0,187.96348571777344,191.0,62052.42578125,0.0,3110.01953125,1.0,279.0572814941406,283.0942687988281,298.4859619140625,302.5421447753906,293.1499938964844,293.1499938964844,279.3500061035156,37701.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560983538627625,1.0,0.0,0.0,3.67244291305542,3.6724674701690674,8.999189162750554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.8369140625,0.0,1571.0869140625,1895.4371337890625,0.0,2992.418701171875,0.9112878441810608,1.0,0.0,3.0,1.0,0.0
18034980,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.782369077205658,0.3319303095340729,0.3025573492050171,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9121116995811462,0.530916154384613,0.5056681036949158,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.7253106832504272,0.4918179512023926,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8522534966468811,0.433718591928482,0.4142875969409942,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6896417140960693,0.2244010120630264,1.03050696849823,285.004638671875,284.95001220703125,299.04107666015625,295.4384155273437,297.58984375,297.09979248046875,285.0061340332031,1.0,0.6290161609649658,0.3454043269157409,0.3454043269157409,1.0,1.0,-3.29611873626709,0.8284552693367004,2.467663526535034,0.0858625695109367,0.958612322807312,0.958612322807312,0.0,189.4805603027344,191.0,61096.65625,0.0,3107.507568359375,1.0,279.3018493652344,283.22735595703125,298.41961669921875,302.30926513671875,293.1499938964844,293.1499938964844,279.3500061035156,34094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512316346168518,1.0,0.0,0.0,3.7135651111602783,3.713589429855346,9.201855277751748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9873046875,0.0,1590.5400390625,1895.4371337890625,0.0,2946.8076171875,0.9195170402526855,1.0,0.0,3.0,1.0,0.0
18035040,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7798640131950378,0.3310262858867645,0.301790326833725,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9089847207069396,0.5295833945274353,0.5044577121734619,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7241657376289368,0.4952039122581482,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8498256206512451,0.4328106939792633,0.4134704172611236,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6871891617774963,0.2236332148313522,1.0272812843322754,284.99224853515625,284.95001220703125,299.02215576171875,295.4267272949219,297.5799865722656,297.0927429199219,284.9906005859375,1.0,0.6294362545013428,0.3455763757228851,0.3455763757228851,1.0,1.0,-3.2929491996765137,0.8279870748519897,2.464962244033813,0.086097165942192,0.9673940539360046,0.9673940539360046,0.0,190.98190307617188,194.0,61130.50390625,0.0,3109.0146484375,1.0,279.3426208496094,283.21875,298.4138488769531,302.3426818847656,293.1499938964844,293.1499938964844,279.04998779296875,33638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499723672866821,1.0,0.0,0.0,3.771156549453736,3.771181344985962,9.489480135016492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.9033203125,0.0,1653.931640625,1895.4371337890625,0.0,2935.01171875,0.9307740926742554,1.0,0.0,3.0,1.0,0.0
18035100,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7772471308708191,0.3296985626220703,0.3008889257907867,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9058424830436708,0.5278082489967346,0.5031055212020874,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.7223537564277649,0.4986257553100586,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8473406434059143,0.4315414130687713,0.4125472903251648,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6846806406974792,0.2226700335741043,1.0238165855407717,284.8575439453125,284.95001220703125,299.00341796875,295.4150085449219,297.56719970703125,297.081787109375,284.85528564453125,1.0,0.6297223567962646,0.3457484245300293,0.3457484245300293,1.0,1.0,-3.2890830039978027,0.8272977471351624,2.461785078048706,0.0863486230373382,0.8691980242729187,0.8691980242729187,0.0,192.4866638183593,194.0,61906.23046875,0.0,3109.006591796875,1.0,279.0959777832031,283.0704650878906,298.45001220703125,302.5384826660156,293.1499938964844,293.1499938964844,279.04998779296875,38149.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561358451843262,1.0,0.0,0.0,3.727672576904297,3.7276978492736816,9.271901717511356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.3623046875,0.0,1637.7357177734375,1895.4371337890625,0.0,2992.77001953125,0.921895444393158,1.0,0.0,3.0,1.0,0.0
18035160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7742741703987122,0.3282604813575744,0.2996573150157928,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9024815559387208,0.5259003043174744,0.5013818144798279,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.7202827334403992,0.5020832419395447,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8445861339569092,0.4301463067531585,0.4113099873065948,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6818957924842834,0.2216079831123352,1.0194740295410156,284.88482666015625,284.95001220703125,298.9848327636719,295.4033203125,297.5537109375,297.0699768066406,284.8865661621094,1.0,0.6297382116317749,0.3458791375160217,0.3458791375160217,1.0,1.0,-3.282980442047119,0.825797975063324,2.4571824073791504,0.0862724632024765,0.8600414395332336,0.8600414395332336,0.0,193.99501037597656,197.0,61457.6796875,0.0,3104.13916015625,1.0,279.0573425292969,283.10064697265625,298.4226989746094,302.4447326660156,293.1499938964844,293.1499938964844,279.3500061035156,39477.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575584888458252,1.0,0.0,0.0,3.630479335784912,3.630503654479981,8.794704058345815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.7939453125,0.0,1537.4371337890625,1895.4371337890625,0.0,3006.109130859375,0.9036688804626464,1.0,0.0,3.0,1.0,0.0
18035220,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7714478969573975,0.3272644877433777,0.29862180352211,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8992597460746765,0.5244483947753906,0.4998602867126465,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.998799443244934,0.7189401984214783,0.5033607482910156,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8419128060340881,0.4291260838508606,0.4102309346199035,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6791543960571289,0.2207359224557876,1.0154365301132202,285.001708984375,284.95001220703125,298.9664611816406,295.3916320800781,297.5443115234375,297.0635986328125,285.0027770996094,1.0,0.6295619606971741,0.3460098505020141,0.3460098505020141,1.0,1.0,-3.275291919708252,0.8237961530685425,2.451495885848999,0.0860368981957435,0.9365631341934204,0.9365631341934204,0.0,195.50289916992188,197.0,60482.23828125,0.0,3095.829833984375,1.0,279.30078125,283.2348937988281,298.3587341308594,302.2090759277344,293.1499938964844,293.1499938964844,279.3500061035156,34734.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513700366020203,1.0,0.0,0.0,3.668684720993042,3.6687088012695312,8.980780421552481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.4892578125,0.0,1544.5421142578125,1895.4371337890625,0.0,2948.1044921875,0.910112738609314,1.0,0.0,3.0,1.0,0.0
18035280,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7689366936683655,0.3263730108737945,0.2978971302509308,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8962896466255188,0.523116409778595,0.498683363199234,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9968180060386658,0.7181070446968079,0.5028608441352844,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8394759297370911,0.428219199180603,0.4094444215297699,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6766349673271179,0.2199466079473495,1.0121785402297974,284.98748779296875,284.95001220703125,298.9482727050781,295.3799743652344,297.5372619628906,297.0603332519531,284.9859313964844,1.0,0.6293114423751831,0.3461405634880066,0.3461405634880066,1.0,1.0,-3.267540693283081,0.8217743635177612,2.4457664489746094,0.0857570096850395,0.9426349997520448,0.9426349997520448,0.0,197.00881958007807,200.0,60420.81640625,0.0,3087.403076171875,1.0,279.34228515625,283.22625732421875,298.3566589355469,302.240966796875,293.1499938964844,293.1499938964844,279.04998779296875,34143.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492570519447327,1.0,0.0,0.0,3.71950626373291,3.7195305824279785,9.231321769220812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.130859375,0.0,1597.7254638671875,1895.4371337890625,0.0,2928.312744140625,0.9194906949996948,1.0,0.0,3.0,1.0,0.0
18035340,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.766323983669281,0.325052261352539,0.2970093190670013,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.893247663974762,0.521336555480957,0.4973345100879669,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9947466850280762,0.7168716788291931,0.5022467970848083,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.836991548538208,0.4269426465034485,0.4085238575935364,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6740872263908386,0.21896792948246,1.0086597204208374,284.85888671875,284.95001220703125,298.9303283691406,295.3683166503906,297.5281982421875,297.0544738769531,284.8575744628906,1.0,0.6297641396522522,0.346271276473999,0.346271276473999,1.0,1.0,-3.258780002593994,0.8194323182106018,2.439347743988037,0.0854614526033401,0.8476351499557495,0.8476351499557495,0.0,198.4827880859375,200.0,61015.625,0.0,3076.639404296875,1.0,279.0972595214844,283.0866394042969,298.3953552246094,302.4300537109375,293.1499938964844,293.1499938964844,279.04998779296875,39049.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547601699829102,1.0,0.0,0.0,3.658367872238159,3.658392429351807,8.930340982260532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.71484375,0.0,1565.369140625,1895.4371337890625,0.0,2979.874267578125,0.906901478767395,1.0,0.0,3.0,1.0,0.0
18035400,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7633019089698792,0.3236401081085205,0.2958047389984131,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8898062109947205,0.5194454789161682,0.4956298470497131,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9923368096351624,0.7156683802604675,0.5013935565948486,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8341666460037231,0.42555633187294,0.4073001742362976,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6712194681167603,0.2179075181484222,1.0043418407440186,284.8912048339844,284.95001220703125,298.9125671386719,295.3566589355469,297.5189819335937,297.0482788085937,284.8924865722656,1.0,0.6279371976852417,0.3464019894599914,0.3464019894599914,1.0,1.0,-3.247594118118286,0.8163359761238098,2.431258201599121,0.0848764553666114,0.8438218832015991,0.8438218832015991,0.0,200.04119873046875,203.0,60494.4296875,0.0,3061.169189453125,1.0,279.0578308105469,283.12115478515625,298.369140625,302.33160400390625,293.1499938964844,293.1499938964844,279.3500061035156,39807.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555445671081543,1.0,0.0,0.0,3.5564866065979004,3.5565102100372314,8.43986754262005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7451171875,0.0,1459.354736328125,1895.4371337890625,0.0,2987.22705078125,0.8876135349273682,1.0,0.0,3.0,1.0,0.0
18035460,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7606247067451477,0.3226451277732849,0.2947843372821808,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8866912126541138,0.5179834961891174,0.4941150844097137,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9901925325393676,0.7152093648910522,0.5008590221405029,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8316172361373901,0.4245212972164154,0.4062217473983764,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6685911417007446,0.2170326113700866,1.0003160238265991,285.0026550292969,284.95001220703125,298.89508056640625,295.34503173828125,297.5132141113281,297.04638671875,285.0032958984375,1.0,0.6280906200408936,0.3466443717479706,0.3466443717479706,1.0,1.0,-3.2377583980560303,0.8139684200286865,2.423789978027344,0.0846420004963874,0.9178807735443116,0.9178807735443116,0.0,201.51593017578125,203.0,59532.4765625,0.0,3048.21484375,1.0,279.2989807128906,283.25,298.30645751953125,302.0966796875,293.1499938964844,293.1499938964844,279.3500061035156,34753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488603830337524,1.0,0.0,0.0,3.5962955951690674,3.59631872177124,8.629865533293923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5712890625,0.0,1465.0487060546875,1895.4371337890625,0.0,2924.59814453125,0.8940215706825256,1.0,0.0,3.0,1.0,0.0
18035520,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7583191990852356,0.3217394053936004,0.2940515875816345,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8839131593704224,0.5166233777999878,0.4929176568984985,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9883127212524414,0.7148801684379578,0.5007027387619019,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8293585777282715,0.4235819578170776,0.4054108560085296,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6662512421607971,0.2162328511476516,0.99702250957489,284.9866943359375,284.95001220703125,298.8778076171875,295.3334045410156,297.50860595703125,297.0458679199219,284.9852294921875,1.0,0.6279757618904114,0.3468867838382721,0.3468867838382721,1.0,1.0,-3.230312824249268,0.8123607635498047,2.417952060699463,0.0846825689077377,0.922550082206726,0.922550082206726,0.0,203.00881958007807,206.0,59472.078125,0.0,3040.51806640625,1.0,279.3417053222656,283.2400817871094,298.305908203125,302.1288757324219,293.1499938964844,293.1499938964844,279.04998779296875,34173.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463991284370422,1.0,0.0,0.0,3.6474223136901855,3.6474459171295166,8.876983201844268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.8310546875,0.0,1516.6444091796875,1895.4371337890625,0.0,2901.556396484375,0.9033171534538268,1.0,0.0,3.0,1.0,0.0
18035580,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7558696269989014,0.3204160630702972,0.2931550741195678,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8810113072395325,0.5148276090621948,0.4915466010570526,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9862456917762756,0.7138559818267822,0.5003275871276855,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8269928693771362,0.4222813546657562,0.4044625163078308,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6638423800468445,0.2152453511953354,0.9934581518173218,284.8636474609375,284.95001220703125,298.8608093261719,295.32177734375,297.5013122558594,297.0417785644531,284.8630676269531,1.0,0.6276720762252808,0.3471291959285736,0.3471291959285736,1.0,1.0,-3.2217156887054443,0.8103854060173035,2.411330223083496,0.0847101733088493,0.831777811050415,0.831777811050415,0.0,204.5120544433593,206.0,60003.96484375,0.0,3030.441162109375,1.0,279.0989685058594,283.1070251464844,298.3462829589844,302.3163146972656,293.1499938964844,293.1499938964844,279.04998779296875,39330.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517274856567383,1.0,0.0,0.0,3.579691171646118,3.5797150135040283,8.550360348635877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.94140625,0.0,1480.7845458984375,1895.4371337890625,0.0,2951.45361328125,0.889551043510437,1.0,0.0,3.0,1.0,0.0
18035640,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7531123161315918,0.3190164864063263,0.2919553816318512,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8778249621391296,0.5129386782646179,0.4898358583450317,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.983832061290741,0.7127305865287781,0.4995726346969604,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8243660926818848,0.4208873212337494,0.4032236933708191,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6612021923065186,0.2141832262277603,0.9891111254692078,284.8982849121094,284.95001220703125,298.8440856933594,295.3101806640625,297.4934997558594,297.03692626953125,284.899169921875,1.0,0.6270998120307922,0.3473715782165527,0.3473715782165527,1.0,1.0,-3.2105929851531982,0.8076193332672119,2.4029736518859863,0.0844501480460167,0.8320502638816833,0.8320502638816833,0.0,206.0191650390625,209.0,59525.984375,0.0,3015.070556640625,1.0,279.05841064453125,283.1421813964844,298.3211669921875,302.2208557128906,293.1499938964844,293.1499938964844,279.3500061035156,39660.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852411687374115,1.0,0.0,0.0,3.482685804367065,3.482708692550659,8.093229553196579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9091796875,0.0,1381.000732421875,1895.4371337890625,0.0,2957.864013671875,0.8712375164031982,1.0,0.0,3.0,1.0,0.0
18035700,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7506018280982971,0.3179997205734253,0.2909323871135711,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8748604655265808,0.5114441514015198,0.4883084595203399,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9815821647644044,0.7122262120246887,0.4990493059158325,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8219077587127686,0.4198173582553863,0.4021269381046295,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6587199568748474,0.2132889628410339,0.9850453734397888,285.0041198730469,284.95001220703125,298.82763671875,295.298583984375,297.48834228515625,297.0354919433594,285.0043640136719,1.0,0.6267257332801819,0.3476139903068542,0.3476139903068542,1.0,1.0,-3.200684070587158,0.8052316904067993,2.3954522609710693,0.0842079445719719,0.9037219882011414,0.9037219882011414,0.0,207.51593017578125,209.0,58620.72265625,0.0,3002.291259765625,1.0,279.2972106933594,283.264892578125,298.2593688964844,301.9910888671875,293.1499938964844,293.1499938964844,279.3500061035156,34549.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457162380218506,1.0,0.0,0.0,3.5270023345947266,3.527024984359741,8.300510216940893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8330078125,0.0,1390.0968017578125,1895.4371337890625,0.0,2895.165771484375,0.8784213662147522,1.0,0.0,3.0,1.0,0.0
18035760,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7484299540519714,0.3170513808727264,0.290169358253479,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8722139000892639,0.510028600692749,0.4870681464672088,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9795934557914734,0.7117888927459717,0.4988383054733276,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8197092413902283,0.4188234806060791,0.4012729227542877,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6565037965774536,0.2124550640583038,0.9816298484802246,284.98516845703125,284.95001220703125,298.8114624023437,295.2870178222656,297.4841003417969,297.0350341796875,284.9836730957031,1.0,0.6265804767608643,0.3478927910327911,0.3478927910327911,1.0,1.0,-3.1928868293762207,0.8035975098609924,2.389289379119873,0.0842994377017021,0.9061892032623292,0.9061892032623292,0.0,209.0096740722656,212.0,58561.12109375,0.0,2993.992919921875,1.0,279.34112548828125,283.2527160644531,298.2592468261719,302.0240173339844,293.1499938964844,293.1499938964844,279.04998779296875,34096.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432468175888062,1.0,0.0,0.0,3.5793938636779785,3.579416990280152,8.548940400032734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.037109375,0.0,1442.0616455078125,1895.4371337890625,0.0,2872.064697265625,0.8879779577255249,1.0,0.0,3.0,1.0,0.0
18035820,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7461139559745789,0.3157004714012146,0.2892400920391083,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8694453835487366,0.5081919431686401,0.4856503009796142,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9773935079574584,0.7106572985649109,0.4983874559402466,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8173825740814209,0.417479544878006,0.4002773463726043,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.654217004776001,0.2114375829696655,0.9779187440872192,284.8661499023437,284.95001220703125,298.7956237792969,295.27545166015625,297.4774475097656,297.0313415527344,284.8661804199219,1.0,0.626241147518158,0.348171591758728,0.348171591758728,1.0,1.0,-3.1838698387146,0.8015792369842529,2.3822906017303467,0.084368497133255,0.8181536793708801,0.8181536793708801,0.0,210.5132598876953,212.0,59029.765625,0.0,2983.207763671875,1.0,279.1005859375,283.1249389648437,298.2999572753906,302.2086486816406,293.1499938964844,293.1499938964844,279.04998779296875,39516.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485875129699707,1.0,0.0,0.0,3.506272315979004,3.506295680999756,8.203224410863186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.6318359375,0.0,1404.3427734375,1895.4371337890625,0.0,2922.042724609375,0.8733688592910767,1.0,0.0,3.0,1.0,0.0
