time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7435222268104553,0.3142925798892975,0.2880270779132843,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8664257526397705,0.5062830448150635,0.483913779258728,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9748414158821106,0.7094309329986572,0.4975646436214447,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8147909045219421,0.416060596704483,0.3990087807178497,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6517270803451538,0.2103569060564041,0.9734683632850648,284.9022521972656,284.95001220703125,298.78009033203125,295.263916015625,297.4703369140625,297.0270080566406,284.9027709960937,1.0,0.6256529092788696,0.3484503924846649,0.3484503924846649,1.0,1.0,-3.17245888710022,0.798807680606842,2.3736512660980225,0.0841563865542411,0.820955753326416,0.820955753326416,0.0,212.01998901367188,215.0,58583.3671875,0.0,2967.48486328125,1.0,279.0590209960937,283.16033935546875,298.2748107910156,302.114501953125,293.1499938964844,293.1499938964844,279.3500061035156,39533.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84925776720047,1.0,0.0,0.0,3.41340446472168,3.4134268760681152,7.77443460719951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8359375,0.0,1310.2576904296875,1895.4371337890625,0.0,2928.3193359375,0.8558856248855591,1.0,0.0,3.0,1.0,0.0
18035940,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7411572337150574,0.3132436871528625,0.2869867980480194,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8636167645454407,0.5047442317008972,0.4823570549488067,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9724550843238832,0.7087721228599548,0.4969520270824432,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8123384118080139,0.4149465560913086,0.3978805243968963,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6493874788284302,0.2094352692365646,0.9693049788475036,285.00360107421875,284.95001220703125,298.7648620605469,295.2523498535156,297.4656066894531,297.0256652832031,285.00341796875,1.0,0.6252533197402954,0.3487291932106018,0.3487291932106018,1.0,1.0,-3.1622321605682373,0.7964057922363281,2.365826368331909,0.0839683040976524,0.8901206851005554,0.8901206851005554,0.0,213.51695251464844,215.0,57722.70703125,0.0,2954.26025390625,1.0,279.29547119140625,283.2781677246094,298.2130432128906,301.88787841796875,293.1499938964844,293.1499938964844,279.3500061035156,34406.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425626754760742,1.0,0.0,0.0,3.460482120513916,3.4605040550231934,7.990363997123495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3095703125,0.0,1321.06298828125,1895.4371337890625,0.0,2865.667236328125,0.8635157942771912,1.0,0.0,3.0,1.0,0.0
18036000,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7390910983085632,0.3122504353523254,0.2861884534358978,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8610941171646118,0.5032699704170227,0.4810674488544464,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9703277945518494,0.7081626057624817,0.4966286122798919,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8101063966751099,0.4138949811458587,0.3969782292842865,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.647284746170044,0.2085649967193603,0.9657456874847412,284.9823913574219,284.95001220703125,298.75,295.2408447265625,297.46160888671875,297.0251770019531,284.9809265136719,1.0,0.6250630617141724,0.3490079939365387,0.3490079939365387,1.0,1.0,-3.15396785736084,0.7946131229400635,2.3593547344207764,0.0840013697743415,0.8903273940086365,0.8903273940086365,0.0,215.01124572753903,218.0,57653.640625,0.0,2945.14599609375,1.0,279.34051513671875,283.2645263671875,298.2128601074219,301.9202575683594,293.1499938964844,293.1499938964844,279.6499938964844,34093.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400669097900391,1.0,0.0,0.0,3.512626886367798,3.5126492977142334,8.23298535124195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.080078125,0.0,1371.9061279296875,1895.4371337890625,0.0,2842.34033203125,0.8730114102363586,1.0,0.0,3.0,1.0,0.0
18036060,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7370185256004333,0.3113091588020324,0.2853546142578125,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8585817813873291,0.5018578767776489,0.4797452688217163,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9681327939033508,0.7076047658920288,0.4962304532527923,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8078370690345764,0.4128939211368561,0.3960523307323456,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6452104449272156,0.2077299207448959,0.9621873497962952,285.0648193359375,284.95001220703125,298.7355651855469,295.2286071777344,297.4580078125,297.0249938964844,285.06500244140625,1.0,0.624860942363739,0.3493123054504394,0.3493123054504394,1.0,1.0,-3.1455039978027344,0.7928218841552734,2.352682113647461,0.084081120789051,0.9695320129394532,0.9695320129394532,0.0,216.509033203125,218.0,56877.16015625,0.0,2935.670166015625,1.0,279.595703125,283.36767578125,298.1829528808594,301.7742919921875,293.1499938964844,293.1499938964844,279.6499938964844,31495.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345097303390503,1.0,0.0,0.0,3.59939193725586,3.599414587020874,8.644732929496968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7919921875,0.0,1444.354248046875,1895.4371337890625,0.0,2790.465576171875,0.8917412161827087,1.0,0.0,3.0,1.0,0.0
18036120,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7350741028785706,0.3103395700454712,0.2846133410930633,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8562042117118835,0.5004214644432068,0.4785314202308655,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9660259485244752,0.7069444060325623,0.4959233701229095,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8056430220603943,0.411872386932373,0.3952159583568573,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6432552337646484,0.2069004327058792,0.9589073061943054,285.0306091308594,284.95001220703125,298.7216491699219,295.2149963378906,297.4545593261719,297.0248107910156,285.0270080566406,1.0,0.6247411966323853,0.3496166169643402,0.3496166169643402,1.0,1.0,-3.137835741043091,0.7912799119949341,2.346555709838867,0.0842598155140876,0.9804348945617676,0.9804348945617676,0.0,218.00665283203125,221.0,57004.79296875,0.0,2927.865234375,1.0,279.6412658691406,283.3371887207031,298.1969299316406,301.8494567871094,293.1499938964844,293.1499938964844,279.3500061035156,31566.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339163661003113,1.0,0.0,0.0,3.6912691593170166,3.691292762756348,9.0916927319995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.30859375,0.0,1546.021728515625,1895.4371337890625,0.0,2784.932373046875,0.9112280011177064,1.0,0.0,3.0,1.0,0.0
18036180,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7328940033912659,0.3088623285293579,0.2836231589317322,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8536286354064941,0.4984464347362518,0.4770444631576538,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.963582158088684,0.7053715586662292,0.4952512979507446,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8032103180885315,0.410390555858612,0.3941476345062256,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6411605477333069,0.205827385187149,0.9550961256027222,284.8713684082031,284.95001220703125,298.70819091796875,295.20001220703125,297.4482727050781,297.0208435058594,284.8661499023437,1.0,0.6243365406990051,0.3499209284782409,0.3499209284782409,1.0,1.0,-3.1281912326812744,0.7891053557395935,2.339085817337036,0.0843424499034881,0.875138521194458,0.875138521194458,0.0,219.51405334472656,221.0,57856.24609375,0.0,2916.0703125,1.0,279.3972473144531,283.1651306152344,298.2430419921875,302.0663452148437,293.1499938964844,293.1499938964844,279.3500061035156,36311.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416072726249695,1.0,0.0,0.0,3.6795828342437744,3.6796071529388414,9.034216077452584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2373046875,0.0,1568.6787109375,1895.4371337890625,0.0,2856.73583984375,0.9097522497177124,1.0,0.0,3.0,1.0,0.0
18036240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7303130030632019,0.3071949779987335,0.2822315394878387,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8507018089294434,0.4962504506111145,0.4751015603542328,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9605979919433594,0.7034577131271362,0.4940260052680969,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8003932237625122,0.4086986184120178,0.3926809728145599,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6387750506401062,0.2046101987361908,0.9502147436141968,284.8797607421875,284.95001220703125,298.6952514648437,295.1837463378906,297.44091796875,297.0153503417969,284.8812255859375,1.0,0.623555064201355,0.3502252399921417,0.3502252399921417,1.0,1.0,-3.1150803565979004,0.7858325242996216,2.3292477130889893,0.0840523242950439,0.8537737131118774,0.8537737131118774,0.0,221.02554321289065,224.0,57364.09765625,0.0,2897.268798828125,1.0,279.3576965332031,283.1819152832031,298.2140808105469,301.9788513183594,293.1499938964844,293.1499938964844,279.6499938964844,38986.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443607687950134,1.0,0.0,0.0,3.5829882621765137,3.583012342453003,8.56611848121247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.96875,0.0,1481.8236083984375,1895.4371337890625,0.0,2882.48388671875,0.8924956917762756,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7279132008552551,0.3059774041175842,0.2809977233409881,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8479518890380859,0.4945123195648193,0.473314106464386,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9577775597572328,0.7022915482521057,0.4929982423782348,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7977190017700195,0.4073769152164459,0.3913248479366302,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6364887952804565,0.2035714536905288,0.9454811215400696,284.99432373046875,284.95001220703125,298.6827392578125,295.166259765625,297.4361267089844,297.0130920410156,284.9956359863281,1.0,0.6229497194290161,0.3505295515060425,0.3505295515060425,1.0,1.0,-3.102884531021118,0.7828464508056641,2.320038080215454,0.083735890686512,0.9262704849243164,0.9262704849243164,0.0,222.5241851806641,224.0,56355.16015625,0.0,2880.383056640625,1.0,279.599609375,283.3143310546875,298.13885498046875,301.7348327636719,293.1499938964844,293.1499938964844,279.6499938964844,34570.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384729027748108,1.0,0.0,0.0,3.619788408279419,3.619811773300171,8.742983368392743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9501953125,0.0,1489.2078857421875,1895.4371337890625,0.0,2827.45068359375,0.8990605473518372,1.0,0.0,3.0,1.0,0.0
18036360,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.725878119468689,0.3049126267433166,0.2800973355770111,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8455505967140198,0.4929375648498535,0.4718893468379974,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9553613662719728,0.7013471126556396,0.4923909306526184,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7953804135322571,0.4061990976333618,0.3902703523635864,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6344682574272156,0.2026249319314956,0.9415022134780884,284.97967529296875,284.95001220703125,298.6706848144531,295.1475524902344,297.43267822265625,297.0122985839844,284.9779968261719,1.0,0.6226308941841125,0.3508775532245636,0.3508775532245636,1.0,1.0,-3.0933055877685547,0.7807938456535339,2.312511682510376,0.0838383138179779,0.9295558333396912,0.9295558333396912,0.0,224.0170745849609,212.0,56250.52734375,0.0,2868.85009765625,1.0,279.64190673828125,283.3045959472656,298.1268310546875,301.7526550292969,293.1499938964844,293.1499938964844,279.3500061035156,34082.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364410400390625,1.0,0.0,0.0,3.672045946121216,3.672069787979126,8.997244549391326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.998046875,0.0,1543.3995361328125,1895.4371337890625,0.0,2808.482666015625,0.908726930618286,1.0,0.0,3.0,1.0,0.0
18036420,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7286182641983032,0.3034772574901581,0.2788075804710388,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.849053144454956,0.4909661710262298,0.470049649477005,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9603692293167114,0.6997250318527222,0.4913897812366485,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.798968493938446,0.4046925008296966,0.3888274729251861,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6366615295410156,0.2015145123004913,0.9359731674194336,284.8495178222656,284.95001220703125,298.6590576171875,295.1277160644531,297.4275817871094,297.0093688964844,284.84796142578125,1.0,0.6171213388442993,0.3512255549430847,0.3512255549430847,1.0,1.0,-3.079970121383667,0.777540922164917,2.30242919921875,0.0837980285286903,0.8309981822967529,0.8309981822967529,0.0,218.1438446044922,212.0,56716.53515625,0.0,2811.084228515625,1.0,279.3984069824219,283.1653747558594,298.158935546875,301.92626953125,293.1499938964844,293.1499938964844,279.3500061035156,39526.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424314856529236,1.0,0.0,0.0,3.60100531578064,3.601029396057129,8.652484098092827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8173828125,0.0,1505.370849609375,1895.4371337890625,0.0,2864.441162109375,0.8941874504089355,1.0,0.0,3.0,1.0,0.0
18036480,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7312637567520142,0.3020019233226776,0.277249127626419,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.852561354637146,0.4889290928840637,0.467896819114685,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9651692509651184,0.6979979872703552,0.4900033175945282,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8025268316268921,0.4031226336956024,0.3871195018291473,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6388351917266846,0.2003625184297561,0.929781436920166,284.88555908203125,284.95001220703125,298.6477966308594,295.10675048828125,297.4223022460937,297.0061340332031,284.8868713378906,1.0,0.6118702292442322,0.3515735864639282,0.3515735864639282,1.0,1.0,-3.064345359802246,0.7735551595687866,2.290790319442749,0.0834698975086212,0.8271327614784241,0.8271327614784241,0.0,212.18898010253903,200.0,56113.21484375,0.0,2748.84130859375,1.0,279.3582763671875,283.20562744140625,298.12188720703125,301.81304931640625,293.1499938964844,293.1499938964844,279.6499938964844,40342.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434276580810547,1.0,0.0,0.0,3.484046459197998,3.484069585800171,8.099555657281599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8857421875,0.0,1387.2706298828125,1895.4371337890625,0.0,2873.755859375,0.8721190094947815,1.0,0.0,3.0,1.0,0.0
18036540,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7343062162399292,0.300950676202774,0.2759029269218445,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.856505811214447,0.4873248636722564,0.4659598767757416,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.970300018787384,0.6969572305679321,0.4888744056224823,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8064748644828796,0.4019149243831634,0.3855868875980377,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.641313910484314,0.1994086802005767,0.9240087270736694,284.9958190917969,284.95001220703125,298.6369323730469,295.0847473144531,297.41912841796875,297.00555419921875,284.9964904785156,1.0,0.6068017482757568,0.3519215881824493,0.3519215881824493,1.0,1.0,-3.050252914428711,0.7700459957122803,2.2802071571350098,0.08326406031847,0.8979811072349548,0.8979811072349548,0.0,206.2001037597656,200.0,55113.01171875,0.0,2689.98779296875,1.0,279.5971069335937,283.3329467773437,298.0448608398437,301.56475830078125,293.1499938964844,293.1499938964844,279.6499938964844,34981.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364220857620239,1.0,0.0,0.0,3.520941972732544,3.5209646224975586,8.272010063592461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.90234375,0.0,1386.91845703125,1895.4371337890625,0.0,2808.305908203125,0.8775231242179871,1.0,0.0,3.0,1.0,0.0
18036600,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7378650903701782,0.3000053167343139,0.274848997592926,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8610093593597412,0.4858338236808777,0.4643411338329315,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.975808560848236,0.6960408687591553,0.4881003201007843,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8108246922492981,0.4008139669895172,0.3843267261981964,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6442229747772217,0.1985427439212799,0.9190043807029724,284.9779968261719,284.95001220703125,298.6264343261719,295.0617370605469,297.4169616699219,297.00604248046875,284.9764404296875,1.0,0.6019540429115295,0.3522695899009704,0.3522695899009704,1.0,1.0,-3.0385773181915283,0.7672911286354065,2.2712862491607666,0.0833713337779045,0.8987820744514465,0.8987820744514465,0.0,200.1993103027344,188.0,54945.08203125,0.0,2636.215087890625,1.0,279.6410522460937,283.3217163085937,298.03192138671875,301.5773620605469,293.1499938964844,293.1499938964844,279.95001220703125,34443.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336520791053772,1.0,0.0,0.0,3.568913221359253,3.568936347961426,8.498950592183974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.23828125,0.0,1433.4254150390625,1895.4371337890625,0.0,2782.468505859375,0.8858640193939209,1.0,0.0,3.0,1.0,0.0
18036660,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7416415810585022,0.2991268932819366,0.2737867832183838,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8658037781715393,0.4844197332859039,0.4627170860767364,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9812904000282288,0.6952102184295654,0.487284392118454,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8152781128883362,0.399782121181488,0.3830702304840088,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.647368848323822,0.197730541229248,0.91412091255188,285.0660705566406,284.95001220703125,298.6163024902344,295.0377502441406,297.415283203125,297.0069885253906,285.06695556640625,1.0,0.5970891118049622,0.3527022004127502,0.3527022004127502,1.0,1.0,-3.026984691619873,0.7647753953933716,2.262209415435791,0.0836905613541603,0.980863392353058,0.980863392353058,0.0,194.1990966796875,188.0,54043.63671875,0.0,2582.98583984375,1.0,279.897216796875,283.431396484375,297.9881591796875,301.4107360839844,293.1499938964844,293.1499938964844,279.95001220703125,31825.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275964260101318,1.0,0.0,0.0,3.648974895477295,3.648998022079468,8.88454167125019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.84375,0.0,1500.8043212890625,1895.4371337890625,0.0,2726.08251953125,0.9031755924224854,1.0,0.0,3.0,1.0,0.0
18036720,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.745804488658905,0.2982488870620727,0.2728368937969208,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8710426092147827,0.4830105006694793,0.4612227380275726,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.986858606338501,0.6943404078483582,0.4865959882736206,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8199970722198486,0.3987614214420318,0.3819274604320526,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.650867223739624,0.19694684445858,0.9096062779426576,285.03564453125,284.95001220703125,298.6064758300781,295.0128479003906,297.4139709472656,297.0082397460937,285.0318908691406,1.0,0.5923013091087341,0.3531348407268524,0.3531348407268524,1.0,1.0,-3.016418218612671,0.7625964283943176,2.253821849822998,0.0840495601296424,0.9955795407295228,0.9955795407295228,0.0,188.19757080078125,176.0,54076.1015625,0.0,2532.056884765625,1.0,279.94171142578125,283.4033203125,297.9909362792969,301.4671325683594,293.1499938964844,293.1499938964844,279.6499938964844,31727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266014456748962,1.0,0.0,0.0,3.7388837337493896,3.738907814025879,9.327756060883984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4560546875,0.0,1601.57861328125,1895.4371337890625,0.0,2716.831787109375,0.9221279621124268,1.0,0.0,3.0,1.0,0.0
18036780,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7499805092811584,0.2968741059303283,0.2716569006443023,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.876373291015625,0.4810725450515747,0.4594745635986328,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9921042323112488,0.6925836205482483,0.4855742752552032,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8246996402740479,0.3972962498664856,0.3805759251117706,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6544511318206787,0.1959343403577804,0.9046478271484376,284.87017822265625,284.95001220703125,298.5969543457031,294.9870910644531,297.4106750488281,297.0068664550781,284.863525390625,1.0,0.5872123837471008,0.3535674810409546,0.3535674810409546,1.0,1.0,-3.0040924549102783,0.7598494291305542,2.2442429065704346,0.0841762498021125,0.8873003721237183,0.8873003721237183,0.0,182.2057647705078,176.0,54896.43359375,0.0,2478.235595703125,1.0,279.6961975097656,283.223876953125,298.0296936035156,301.6705322265625,293.1499938964844,293.1499938964844,279.6499938964844,36172.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344199657440186,1.0,0.0,0.0,3.7314398288726807,3.7314646244049072,9.290651519222592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.876953125,0.0,1626.9954833984375,1895.4371337890625,0.0,2789.62841796875,0.9213531613349916,1.0,0.0,3.0,1.0,0.0
18036840,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7539400458335876,0.2952750623226166,0.2700648307800293,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8815691471099854,0.478878766298294,0.4572582542896271,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9968512058258056,0.6904484033584595,0.4839931726455688,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.829224169254303,0.3955985605716705,0.3788227140903473,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6579074859619141,0.1947661787271499,0.898629367351532,284.8702087402344,284.95001220703125,298.58770751953125,294.96051025390625,297.4063415527344,297.0040588378906,284.87188720703125,1.0,0.5816874504089355,0.3540000915527344,0.3540000915527344,1.0,1.0,-2.9882748126983643,0.7559859156608582,2.2322888374328613,0.0837453603744506,0.8579922914505005,0.8579922914505005,0.0,176.2191619873047,164.0,54347.9296875,0.0,2418.454833984375,1.0,279.6573486328125,283.2358093261719,297.99151611328125,301.5716857910156,293.1499938964844,293.1499938964844,279.95001220703125,39332.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373302817344666,1.0,0.0,0.0,3.627121925354004,3.627146244049072,8.778445135249058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.4384765625,0.0,1532.6427001953125,1895.4371337890625,0.0,2816.78271484375,0.902421236038208,1.0,0.0,3.0,1.0,0.0
18036900,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7582079172134399,0.2941145598888397,0.2686162889003753,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8870561718940735,0.4771323502063751,0.4551827907562256,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6892082691192627,0.4793919324874878,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8339717388153076,0.3942641019821167,0.3771734535694122,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6615515947341919,0.1937640756368637,0.8927401304244995,284.9892883300781,284.95001220703125,298.5787658691406,294.9331359863281,297.40338134765625,297.003173828125,284.9906921386719,1.0,0.5756075382232666,0.3544327318668365,0.3544327318668365,1.0,1.0,-2.969437599182129,0.7511416673660278,2.2182958126068115,0.0829917266964912,0.9309127330780028,0.9309127330780028,0.0,170.24168395996094,164.0,53210.640625,0.0,2353.867919921875,1.0,279.9005432128906,283.3733825683594,297.9031066894531,301.31103515625,293.1499938964844,293.1499938964844,279.95001220703125,34922.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310211896896362,1.0,0.0,0.0,3.655493497848511,3.655517339706421,8.916313163354062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.109375,0.0,1531.2127685546875,1895.4371337890625,0.0,2757.953857421875,0.9073534607887268,1.0,0.0,3.0,1.0,0.0
18036960,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7628827095031738,0.2930978536605835,0.2675039768218994,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8928693532943726,0.4755395948886871,0.4534738063812256,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.6893383264541626,0.4686193764209747,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8390094041824341,0.3930577933788299,0.3758278489112854,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6654589772224426,0.1928422600030899,0.8875958919525146,284.9677124023437,284.95001220703125,298.5700378417969,294.905029296875,297.4011535644531,297.00341796875,284.9651184082031,1.0,0.5690107941627502,0.3549138903617859,0.3549138903617859,1.0,1.0,-2.9453203678131104,0.7447247505187988,2.2005956172943115,0.0815320685505867,0.9270480871200562,0.9270480871200562,0.0,164.26043701171875,152.0,52848.609375,0.0,2280.642578125,1.0,279.9421691894531,283.3589782714844,297.87957763671875,301.3055114746094,293.1499938964844,293.1499938964844,279.6499938964844,34588.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828403890132904,1.0,0.0,0.0,3.69896411895752,3.698988199234009,9.129636850957468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.83203125,0.0,1577.622314453125,1895.4371337890625,0.0,2733.592529296875,0.9150078296661376,1.0,0.0,3.0,1.0,0.0
18037020,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7677677869796753,0.2917088270187378,0.2662711143493652,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8989412784576416,0.4735579788684845,0.4516354203224182,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.690014123916626,0.457602709531784,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8443056344985962,0.3915186524391174,0.3743713498115539,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6695987582206726,0.1917663812637329,0.8822723031044006,284.8298645019531,284.95001220703125,298.5615539550781,294.8762512207031,297.3983154296875,297.0028076171875,284.82763671875,1.0,0.5621671676635742,0.3553950488567352,0.3553950488567352,1.0,1.0,-2.9202401638031006,0.7379823327064514,2.182257890701294,0.0799706205725669,0.8181891441345215,0.8181891441345215,0.0,158.27398681640625,152.0,53016.65625,0.0,2206.825927734375,1.0,279.6980285644531,283.2168884277344,297.9023132324219,301.4500732421875,293.1499938964844,293.1499938964844,279.6499938964844,40776.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338624835014343,1.0,0.0,0.0,3.603031635284424,3.603055953979492,8.662224786348816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1748046875,0.0,1516.81982421875,1895.4371337890625,0.0,2784.430419921875,0.895158588886261,1.0,0.0,3.0,1.0,0.0
18037080,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.772680401802063,0.2902702689170837,0.2647634446620941,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9051427245140076,0.4715197682380676,0.4494917392730713,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6914835572242737,0.4464598298072815,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8497331142425537,0.3899117112159729,0.3726455271244049,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6738139986991882,0.1906386762857437,0.8762885928153992,284.8695068359375,284.95001220703125,298.55328369140625,294.8468322753906,297.39617919921875,297.00311279296875,284.8710021972656,1.0,0.555046558380127,0.3558762371540069,0.3558762371540069,1.0,1.0,-2.8931915760040283,0.7305803894996643,2.162611246109009,0.0781900435686111,0.810482919216156,0.810482919216156,0.0,152.2854461669922,140.0,52108.515625,0.0,2130.813232421875,1.0,279.6582946777344,283.26617431640625,297.8529357910156,301.30572509765625,293.1499938964844,293.1499938964844,279.95001220703125,41851.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337857127189636,1.0,0.0,0.0,3.449526786804199,3.449549913406372,7.939850661387027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.22998046875,0.0,1362.74072265625,1895.4371337890625,0.0,2783.714111328125,0.8658573627471924,1.0,0.0,3.0,1.0,0.0
18037140,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7782688736915588,0.2892447412014007,0.2634656727313995,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9124215841293336,0.4699200391769409,0.4475782513618469,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6943469047546387,0.4349251389503479,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8558175563812256,0.3886593580245971,0.3710960745811462,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.678536057472229,0.189685046672821,0.8706644773483276,284.9796447753906,284.95001220703125,298.54522705078125,294.8168029785156,297.39898681640625,297.00994873046875,284.980224609375,1.0,0.5479860901832581,0.3563573956489563,0.3563573956489563,1.0,1.0,-2.866841554641724,0.7233776450157166,2.1434638500213623,0.07644584774971,0.8756487965583801,0.8756487965583801,0.0,146.28759765625,140.0,50860.12109375,0.0,2057.20068359375,1.0,279.8959045410156,283.39501953125,297.7620849609375,301.0302734375,293.1499938964844,293.1499938964844,279.95001220703125,36017.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250048160552979,1.0,0.0,0.0,3.46886944770813,3.4688916206359863,8.029143145904527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.53759765625,0.0,1340.9564208984375,1895.4371337890625,0.0,2701.99609375,0.8669507503509521,1.0,0.0,3.0,1.0,0.0
18037200,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7847204208374023,0.2883106768131256,0.2624459862709045,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9210089445114136,0.4684331715106964,0.4459828734397888,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.6978657841682434,0.4228875339031219,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8627673983573914,0.3875015079975128,0.3698074221611023,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6839559674263,0.1888117492198944,0.8657264709472656,284.95880126953125,284.95001220703125,298.5373229980469,294.7862548828125,297.4068603515625,297.02349853515625,284.9570617675781,1.0,0.540998637676239,0.3568385541439056,0.3568385541439056,1.0,1.0,-2.8417463302612305,0.7165331244468689,2.125213146209717,0.0751780346035957,0.8684529066085815,0.8684529066085815,0.0,140.28713989257812,143.0,50374.64453125,0.0,1986.8350830078125,1.0,279.9405822753906,283.3833312988281,297.7390441894531,301.0126342773437,293.1499938964844,293.1499938964844,280.25,35598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203413486480713,1.0,0.0,0.0,3.497552394866944,3.497574806213379,8.162472795447684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.77392578125,0.0,1367.2047119140625,1895.4371337890625,0.0,2658.732177734375,0.8707020282745361,1.0,0.0,3.0,1.0,0.0
18037260,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7817444205284119,0.2874863445758819,0.2616754472255707,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9170631766319276,0.4670835435390472,0.4446654617786407,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.7006178498268127,0.4263589978218078,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8596637845039368,0.3864659667015075,0.3687971234321594,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6809940338134766,0.1880484372377395,0.8622512817382812,285.0596618652344,284.95001220703125,298.5295715332031,294.75518798828125,297.4168395996094,297.038330078125,285.0617980957031,1.0,0.5423060059547424,0.3576106131076813,0.3576106131076813,1.0,1.0,-2.837973117828369,0.7173035144805908,2.1206696033477783,0.0765687152743339,0.9541109204292296,0.9541109204292296,0.0,141.58120727539062,143.0,49536.60546875,0.0,1987.0023193359373,1.0,280.1949768066406,283.5033874511719,297.68609619140625,300.828857421875,293.1499938964844,293.1499938964844,280.25,32153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122036457061768,1.0,0.0,0.0,3.571598529815674,3.5716211795806885,8.511744340466976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.5078125,0.0,1419.5150146484375,1895.4371337890625,0.0,2583.50146484375,0.8864164352416992,1.0,0.0,3.0,1.0,0.0
18037320,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7788594961166382,0.2866437435150146,0.2610303163528442,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9132399559020996,0.4657348692417145,0.443508893251419,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.7017095685005188,0.4299452304840088,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.856641411781311,0.3854399025440216,0.3679288625717163,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6781319975852966,0.1873013526201248,0.8592513799667358,285.0384521484375,284.95001220703125,298.52197265625,294.7236633300781,297.4217834472656,297.04638671875,285.03533935546875,1.0,0.5428908467292786,0.3583826422691345,0.3583826422691345,1.0,1.0,-2.835469007492065,0.7184923887252808,2.116976737976074,0.0787588581442833,0.9744360446929932,0.9744360446929932,0.0,143.0147247314453,146.0,49669.56640625,0.0,1989.8663330078125,1.0,280.2410583496094,283.4798583984375,297.6879577636719,300.8843078613281,293.1499938964844,293.1499938964844,279.95001220703125,31595.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100643754005432,1.0,0.0,0.0,3.669903755187988,3.6699273586273193,8.986750117401243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.986328125,0.0,1522.2921142578125,1895.4371337890625,0.0,2563.7861328125,0.9065370559692384,1.0,0.0,3.0,1.0,0.0
18037380,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7756634950637817,0.2853055894374847,0.2601448595523834,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9091991782188416,0.4638547003269195,0.4420925378799438,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7010286450386047,0.4337039887905121,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8533997535705566,0.3839765191078186,0.3668523132801056,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6750699281692505,0.1863143146038055,0.8557538986206055,284.88116455078125,284.95001220703125,298.5144958496094,294.6917419433594,297.4180908203125,297.04296875,284.8742980957031,1.0,0.543304979801178,0.3591547012329101,0.3591547012329101,1.0,1.0,-2.83172869682312,0.7192657589912415,2.1124629974365234,0.0809586644172668,0.8743539452552795,0.8743539452552795,0.0,144.49546813964844,146.0,50560.9609375,0.0,1990.9453125,1.0,279.9976501464844,283.30572509765625,297.7316589355469,301.0932006835937,293.1499938964844,293.1499938964844,279.95001220703125,36051.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181557655334473,1.0,0.0,0.0,3.6656360626220703,3.66566014289856,8.965860729404085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.5087890625,0.0,1551.0242919921875,1895.4371337890625,0.0,2638.492431640625,0.9064629077911376,1.0,0.0,3.0,1.0,0.0
18037440,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7719486951828003,0.2837303280830383,0.2588471472263336,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9047906398773192,0.4616921246051788,0.4401980936527252,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.6993058919906616,0.4377108216285705,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8497583866119385,0.3822717666625976,0.3653768301010132,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6715998649597168,0.1851477324962616,0.8511257767677307,284.8838195800781,284.95001220703125,298.5071105957031,294.6594543457031,297.40972900390625,297.033203125,284.88580322265625,1.0,0.5434200763702393,0.3599267601966858,0.3599267601966858,1.0,1.0,-2.82537579536438,0.7191854119300842,2.1061902046203613,0.0828010439872741,0.8508389592170715,0.8508389592170715,0.0,145.9955596923828,149.0,50186.47265625,0.0,1987.8878173828125,1.0,279.95782470703125,283.3191223144531,297.69415283203125,301.0068664550781,293.1499938964844,293.1499938964844,280.25,39016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218024969100952,1.0,0.0,0.0,3.56587290763855,3.565896511077881,8.484475415571069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.8359375,0.0,1463.6201171875,1895.4371337890625,0.0,2672.276611328125,0.8887282609939575,1.0,0.0,3.0,1.0,0.0
18037500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7684125304222107,0.2825471460819244,0.2576572000980377,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9006864428520203,0.459925889968872,0.4383978545665741,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6977275609970093,0.4416905045509338,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8462529182434082,0.3808959722518921,0.3639756143093109,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6681822538375854,0.1841128468513488,0.846454918384552,285.0062255859375,284.95001220703125,298.4997863769531,294.6268615722656,297.404052734375,297.02691650390625,285.0091857910156,1.0,0.5436158180236816,0.360698789358139,0.360698789358139,1.0,1.0,-2.819263935089112,0.7191938161849976,2.100070238113404,0.0843380987644195,0.9304571151733398,0.9304571151733398,0.0,147.4927215576172,149.0,49297.71875,0.0,1985.2166748046875,1.0,280.1992492675781,283.4572448730469,297.6007995605469,300.7582092285156,293.1499938964844,293.1499938964844,280.25,34300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159311413764954,1.0,0.0,0.0,3.607999563217163,3.608022928237915,8.686128580848163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.224609375,0.0,1474.373779296875,1895.4371337890625,0.0,2617.91650390625,0.8964174389839172,1.0,0.0,3.0,1.0,0.0
18037560,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7653177976608276,0.281511515378952,0.2567742466926574,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8969809412956238,0.4583183228969574,0.436932623386383,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.696063220500946,0.4455268681049347,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8431018590927124,0.3796606659889221,0.3628576695919037,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.665061891078949,0.1831552535295486,0.8424082398414612,284.9968566894531,284.95001220703125,298.4925537109375,294.593994140625,297.3990173339844,297.0221252441406,284.99493408203125,1.0,0.5440085530281067,0.3610908985137939,0.3610908985137939,1.0,1.0,-2.8148438930511475,0.7188448309898376,2.095999002456665,0.0847533866763114,0.9426661133766174,0.9426661133766174,0.0,148.98707580566406,137.0,49288.83984375,0.0,1985.264892578125,1.0,280.2418212890625,283.4476013183594,297.5750732421875,300.7664489746094,293.1499938964844,293.1499938964844,279.95001220703125,33406.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140547871589661,1.0,0.0,0.0,3.676853656768799,3.67687726020813,9.02081865206128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1943359375,0.0,1543.705810546875,1895.4371337890625,0.0,2600.58251953125,0.9093979001045228,1.0,0.0,3.0,1.0,0.0
18037620,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7706125378608704,0.2800444960594177,0.2555049657821655,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.903555989265442,0.456245869398117,0.4350533783435821,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.6946992874145508,0.4342873692512512,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8488787412643433,0.3780318200588226,0.3613533973693847,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.669453501701355,0.1819779723882675,0.836801290512085,284.8439025878906,284.95001220703125,298.4853515625,294.5609130859375,297.39215087890625,297.01593017578125,284.83819580078125,1.0,0.5360707640647888,0.3614830076694488,0.3614830076694488,1.0,1.0,-2.789050817489624,0.7114133238792419,2.0776374340057373,0.0830576047301292,0.8325102925300598,0.8325102925300598,0.0,143.1923065185547,137.0,49673.46875,0.0,1916.4385986328125,1.0,279.9980773925781,283.2850036621094,297.6011047363281,300.93133544921875,293.1499938964844,293.1499938964844,279.95001220703125,38981.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821302056312561,1.0,0.0,0.0,3.619809150695801,3.619833469390869,8.743083981244126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6220703125,0.0,1521.9617919921875,1895.4371337890625,0.0,2667.63623046875,0.8975841999053955,1.0,0.0,3.0,1.0,0.0
18037680,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7760235071182251,0.278466522693634,0.2539012730121612,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9106713533401488,0.4540296196937561,0.4327833950519562,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.6948205232620239,0.4227163195610046,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.854915201663971,0.3762708008289337,0.3595141470432281,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6739947199821472,0.1807226836681366,0.830316960811615,284.8662414550781,284.95001220703125,298.4781799316406,294.5276794433594,297.38848876953125,297.01416015625,284.8682556152344,1.0,0.5286020636558533,0.3618751168251037,0.3618751168251037,1.0,1.0,-2.7604873180389404,0.7030854225158691,2.057401895523072,0.0804891660809516,0.8134654760360718,0.8134654760360718,0.0,137.26470947265625,140.0,48779.0078125,0.0,1843.9007568359373,1.0,279.958251953125,283.3240966796875,297.5484313964844,300.79351806640625,293.1499938964844,293.1499938964844,280.25,41624.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228088021278381,1.0,0.0,0.0,3.460430145263672,3.460453510284424,7.990123549461714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.67578125,0.0,1372.210205078125,1895.4371337890625,0.0,2681.6103515625,0.8678646683692932,1.0,0.0,3.0,1.0,0.0
