time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.772481381893158,0.2773791849613189,0.2527565062046051,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9063097834587096,0.4523297250270843,0.4309921860694885,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6955319046974182,0.4265384376049042,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8513402342796326,0.3749403357505798,0.3581097424030304,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6704907417297363,0.179714024066925,0.8255078196525574,284.9932861328125,284.95001220703125,298.4710388183594,294.49432373046875,297.3900451660156,297.0183410644531,284.9960327148437,1.0,0.5296375155448914,0.3622672259807586,0.3622672259807586,1.0,1.0,-2.754037618637085,0.7020217180252075,2.052016019821167,0.0799507424235344,0.8908674120903015,0.8908674120903015,0.0,138.579833984375,140.0,47846.27734375,0.0,1840.1956787109373,1.0,280.1962585449219,283.466064453125,297.44775390625,300.5204467773437,293.1499938964844,293.1499938964844,280.25,35396.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145006895065308,1.0,0.0,0.0,3.489853858947754,3.489876270294189,8.126579587042215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.953125,0.0,1357.87451171875,1895.4371337890625,0.0,2604.7001953125,0.8713917136192322,1.0,0.0,3.0,1.0,0.0
18037800,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7693395614624023,0.276411235332489,0.2519430220127105,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9024537801742554,0.4507776200771332,0.4295807182788849,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.695298433303833,0.4303450286388397,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.848080039024353,0.3737372159957886,0.3570245802402496,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.667293906211853,0.1787884384393692,0.8215756416320801,284.984619140625,284.95001220703125,298.4638366699219,294.4608764648437,297.3898010253906,297.0200500488281,284.9833679199219,1.0,0.5300596356391907,0.3626593351364136,0.3626593351364136,1.0,1.0,-2.749906778335572,0.701677143573761,2.048229694366455,0.0802862793207168,0.8989320993423462,0.8989320993423462,0.0,140.01828002929688,143.0,47782.6484375,0.0,1840.6029052734373,1.0,280.2408142089844,283.4579467773437,297.4226989746094,300.5205078125,293.1499938964844,293.1499938964844,280.54998779296875,34189.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107215762138367,1.0,0.0,0.0,3.550668478012085,3.5506911277771,8.412276315539202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.55029296875,0.0,1412.2596435546875,1895.4371337890625,0.0,2569.83984375,0.881688117980957,1.0,0.0,3.0,1.0,0.0
18037860,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7661944627761841,0.2754781544208526,0.2511153221130371,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8986659049987793,0.4492779076099396,0.4281699061393738,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9990000128746032,0.6944421529769897,0.4342140555381775,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8448404669761658,0.372582346200943,0.3559446632862091,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6641325950622559,0.177890807390213,0.8177133202552795,285.0824584960937,284.95001220703125,298.4566345214844,294.4273986816406,297.3880310058594,297.01922607421875,285.0852966308594,1.0,0.5305175185203552,0.3633066415786743,0.3633066415786743,1.0,1.0,-2.7459256649017334,0.7019970417022705,2.043928623199463,0.0810685083270073,0.990576446056366,0.990576446056366,0.0,141.4946746826172,143.0,46993.2890625,0.0,1841.4093017578125,1.0,280.4967956542969,283.5751342773437,297.36846923828125,300.3508605957031,293.1499938964844,293.1499938964844,280.54998779296875,31386.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036826848983765,1.0,0.0,0.0,3.639760255813599,3.639783382415772,8.839727456688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.15673828125,0.0,1487.384521484375,1895.4371337890625,0.0,2505.14306640625,0.9009009599685668,1.0,0.0,3.0,1.0,0.0
18037920,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7632839679718018,0.2745562493801117,0.2503865659236908,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8951059579849243,0.4477998614311218,0.4268815815448761,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.6931575536727905,0.4379370510578155,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8418244123458862,0.3714516758918762,0.3549721837043762,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.66117924451828,0.1770175844430923,0.8141396045684814,285.0664367675781,284.95001220703125,298.44940185546875,294.3939819335937,297.3854064941406,297.01727294921875,285.0636291503906,1.0,0.5310496687889099,0.363953948020935,0.363953948020935,1.0,1.0,-2.7425127029418945,0.7024895548820496,2.04002332687378,0.0827712565660476,1.0,1.0,0.0,142.9842987060547,131.0,47072.5625,0.0,1843.1417236328125,1.0,280.5416259765625,283.5566711425781,297.36688232421875,300.4031982421875,293.1499938964844,293.1499938964844,280.25,31459.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802340030670166,1.0,0.0,0.0,3.735520839691162,3.7355449199676514,9.310984978583292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.50146484375,0.0,1595.6466064453125,1895.4371337890625,0.0,2492.838623046875,0.921126127243042,1.0,0.0,3.0,1.0,0.0
18037980,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7689042091369629,0.2731204330921173,0.2491833865642547,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9020824432373048,0.4457673132419586,0.4250832796096802,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6919622421264648,0.4263500273227691,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.847941517829895,0.3698483109474182,0.3535300195217132,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6658248901367188,0.1758831888437271,0.8088133335113525,284.88525390625,284.95001220703125,298.44207763671875,294.360595703125,297.3797912597656,297.0124206542969,284.8732604980469,1.0,0.5230295658111572,0.3646012544631958,0.3646012544631958,1.0,1.0,-2.7168943881988525,0.6956188678741455,2.021275520324707,0.0823253914713859,0.9062231183052064,0.9062231183052064,0.0,137.19326782226562,131.0,47815.55078125,0.0,1777.3516845703125,1.0,280.2960205078125,283.35650634765625,297.40875244140625,300.6063232421875,293.1499938964844,293.1499938964844,280.25,34924.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112396597862244,1.0,0.0,0.0,3.755216836929321,3.755241632461548,9.409429821971572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.36962890625,0.0,1645.1304931640625,1895.4371337890625,0.0,2574.614013671875,0.926012396812439,1.0,0.0,3.0,1.0,0.0
18038040,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7745413780212402,0.2713868319988251,0.2475247830152511,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9094435572624208,0.4433872103691101,0.422756016254425,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.6919219493865967,0.4144315123558044,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.854254961013794,0.3679362535476684,0.3516325652599334,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6705582141876221,0.1745734512805938,0.8023061752319336,284.8514099121094,284.95001220703125,298.4346618652344,294.3273620605469,297.37554931640625,297.0096435546875,284.8524780273437,1.0,0.5153650045394897,0.3652485609054565,0.3652485609054565,1.0,1.0,-2.6876864433288574,0.6875395178794861,2.0001468658447266,0.0812443420290947,0.8523247241973877,0.8523247241973877,0.0,131.27037048339844,134.0,47076.11328125,0.0,1706.858642578125,1.0,280.2572326660156,283.3467712402344,297.364990234375,300.4998474121094,293.1499938964844,293.1499938964844,280.54998779296875,39732.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149795532226562,1.0,0.0,0.0,3.638630151748657,3.6386547088623047,8.834238656163507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.0419921875,0.0,1548.399658203125,1895.4371337890625,0.0,2609.123046875,0.9047437310218812,1.0,0.0,3.0,1.0,0.0
18038100,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7707551121711731,0.2701398432254791,0.2462233752012252,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9048897624015808,0.4415138363838196,0.4207886159420013,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6924258470535278,0.418281078338623,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8504675626754761,0.3664376437664032,0.350063145160675,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6668877005577087,0.1734815686941146,0.7971507906913757,284.9878845214844,284.95001220703125,298.4271240234375,294.2943115234375,297.3760986328125,297.0122985839844,284.99249267578125,1.0,0.5163209438323975,0.3658958673477173,0.3658958673477173,1.0,1.0,-2.680257558822632,0.6866804361343384,1.993577241897583,0.0821311250329017,0.931866466999054,0.931866466999054,0.0,132.58412170410156,134.0,46031.8984375,0.0,1702.058349609375,1.0,280.5005187988281,283.5030212402344,297.2587890625,300.2211608886719,293.1499938964844,293.1499938964844,280.54998779296875,35191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807522714138031,1.0,0.0,0.0,3.653312206268311,3.6533360481262207,8.90567548594845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.03125,0.0,1530.799072265625,1895.4371337890625,0.0,2540.39892578125,0.907444715499878,1.0,0.0,3.0,1.0,0.0
18038160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7674307823181152,0.2691064178943634,0.2453124821186065,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9008883237838744,0.439887523651123,0.4192641377449035,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6920686960220337,0.4221376478672027,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8470261693000793,0.3651429116725921,0.3488585352897644,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6635375618934631,0.1725031286478042,0.7929143905639648,284.98760986328125,284.95001220703125,298.41949462890625,294.261474609375,297.3755798339844,297.013427734375,284.9861755371094,1.0,0.5166823267936707,0.366551399230957,0.366551399230957,1.0,1.0,-2.6754255294799805,0.6866757273674011,1.988749623298645,0.0836076214909553,0.945845663547516,0.945845663547516,0.0,134.0212860107422,137.0,45970.703125,0.0,1701.582275390625,1.0,280.5422058105469,283.4999389648437,297.22918701171875,300.21661376953125,293.1499938964844,293.1499938964844,280.25,33939.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040501475334167,1.0,0.0,0.0,3.7161383628845215,3.71616268157959,9.21461207781249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3486328125,0.0,1592.3048095703125,1895.4371337890625,0.0,2508.512451171875,0.9186509847640992,1.0,0.0,3.0,1.0,0.0
18038220,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7639977931976318,0.2677094638347626,0.2443175762891769,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8968045711517334,0.4378836452960968,0.4176609218120575,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9990000128746032,0.690365731716156,0.4261198937892914,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8435148596763611,0.3635315001010895,0.3475878834724426,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.660146951675415,0.1713686436414718,0.7885727882385254,284.84912109375,284.95001220703125,298.4117126464844,294.2289123535156,297.3699645996094,297.0077819824219,284.8439636230469,1.0,0.5169956088066101,0.3672069311141968,0.3672069311141968,1.0,1.0,-2.6703479290008545,0.686607301235199,1.9837405681610107,0.0847014114260673,0.8446077108383179,0.8446077108383179,0.0,135.50025939941406,137.0,46624.40625,0.0,1700.935302734375,1.0,280.2972412109375,283.3466491699219,297.2609558105469,300.3869323730469,293.1499938964844,293.1499938964844,280.25,38838.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106931447982788,1.0,0.0,0.0,3.6627705097198486,3.662795305252075,8.951848258220707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.31689453125,0.0,1568.731689453125,1895.4371337890625,0.0,2569.578125,0.9074161648750304,1.0,0.0,3.0,1.0,0.0
18038280,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7601786851882935,0.2661540508270263,0.2430062741041183,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8923556804656982,0.4356998801231384,0.4157019555568695,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6878474950790405,0.4303066432476043,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8397075533866882,0.3617609739303589,0.3460150063037872,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6564918160438538,0.1701253950595855,0.7834558486938477,284.8750305175781,284.95001220703125,298.4037780761719,294.1966552734375,297.3620300292969,296.9990539550781,284.8782653808594,1.0,0.5171043872833252,0.3678624629974365,0.3678624629974365,1.0,1.0,-2.6634113788604736,0.6859383583068848,1.9774731397628784,0.0851867198944091,0.8301321268081665,0.8301321268081665,0.0,136.99732971191406,140.0,46144.9140625,0.0,1697.6767578125,1.0,280.25787353515625,283.384521484375,297.2176818847656,300.2797241210937,293.1499938964844,293.1499938964844,280.54998779296875,40962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126351833343506,1.0,0.0,0.0,3.523052453994751,3.523076295852661,8.281929808617861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.90966796875,0.0,1432.3018798828125,1895.4371337890625,0.0,2587.481201171875,0.8812025189399719,1.0,0.0,3.0,1.0,0.0
18038340,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7566096186637878,0.2649810314178467,0.2418348938226699,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8881109952926636,0.4339154660701751,0.4138889908790588,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.685524582862854,0.4344281256198883,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8360921144485474,0.3603222072124481,0.3445584774017334,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6529890894889832,0.1690345108509063,0.7785056829452515,285.0043029785156,284.95001220703125,298.3956298828125,294.164794921875,297.3569030761719,296.9941101074219,285.00811767578125,1.0,0.5173303484916687,0.3685179948806762,0.3685179948806762,1.0,1.0,-2.6570751667022705,0.6854794025421143,1.971595764160156,0.0854640528559684,0.912384569644928,0.912384569644928,0.0,138.4925994873047,140.0,45272.48046875,0.0,1695.2886962890625,1.0,280.498046875,283.5279846191406,297.1219177246094,300.0282897949219,293.1499938964844,293.1499938964844,280.54998779296875,34984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049073815345764,1.0,0.0,0.0,3.5614564418792725,3.561479330062866,8.463472340736189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.56982421875,0.0,1429.45654296875,1895.4371337890625,0.0,2516.376220703125,0.8868704438209534,1.0,0.0,3.0,1.0,0.0
18038400,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7534967064857483,0.2639415264129638,0.2409524172544479,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8842762112617493,0.4322762787342071,0.4123977720737457,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6831011176109314,0.4383725523948669,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8328414559364319,0.3590123355388641,0.343374103307724,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6498274803161621,0.1680275499820709,0.7742175459861755,284.9988098144531,284.95001220703125,298.3872985839844,294.13336181640625,297.3532409667969,296.9911804199219,284.9971008300781,1.0,0.5177438855171204,0.369173526763916,0.369173526763916,1.0,1.0,-2.652384757995605,0.6855636835098267,1.9668210744857788,0.08592239767313,0.927307903766632,0.927307903766632,0.0,139.9864959716797,128.0,45252.7890625,0.0,1695.270751953125,1.0,280.5414428710937,283.5209350585937,297.0994873046875,300.0361328125,293.1499938964844,293.1499938964844,280.25,33637.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015931248664856,1.0,0.0,0.0,3.631771087646485,3.631794452667236,8.800963655630767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.93603515625,0.0,1495.391357421875,1895.4371337890625,0.0,2486.0,0.8994906544685364,1.0,0.0,3.0,1.0,0.0
18038460,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7587403059005737,0.2624883651733398,0.2396845370531082,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8909443616867065,0.4301894307136535,0.4104927182197571,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6809579133987427,0.4268787503242492,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.838585615158081,0.3573220372200012,0.3418024480342865,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6539785265922546,0.1668274402618408,0.7684347033500671,284.8479309082031,284.95001220703125,298.3787536621094,294.1024169921875,297.3479309082031,296.9874572753906,284.84136962890625,1.0,0.5095434188842773,0.3696983754634857,0.3696983754634857,1.0,1.0,-2.625966787338257,0.6780206561088562,1.9479461908340447,0.0842391178011894,0.820001482963562,0.820001482963562,0.0,134.198486328125,128.0,45607.71875,0.0,1631.5316162109375,1.0,280.29913330078125,283.360107421875,297.134765625,300.2049255371094,293.1499938964844,293.1499938964844,280.25,39314.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083959817886353,1.0,0.0,0.0,3.5697035789489746,3.5697274208068848,8.502714763380936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.91796875,0.0,1469.9110107421875,1895.4371337890625,0.0,2548.429931640625,0.8865503668785095,1.0,0.0,3.0,1.0,0.0
18038520,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7641615271568298,0.2609066665172577,0.2380859702825546,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8979076743125916,0.4279465973377228,0.4082030951976776,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6803702116012573,0.4149834513664245,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8446183800697327,0.3554880023002624,0.3398995399475097,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6583475470542908,0.1655516326427459,0.7618557810783386,284.869873046875,284.95001220703125,298.3699951171875,294.0719909667969,297.3433837890625,296.9850158691406,284.8721618652344,1.0,0.5018240809440613,0.3702232539653778,0.3702232539653778,1.0,1.0,-2.596811056137085,0.669542133808136,1.9272689819335933,0.0817923992872238,0.8017014861106873,0.8017014861106873,0.0,128.27346801757812,131.0,44735.32421875,0.0,1564.6041259765625,1.0,280.2586669921875,283.4017944335937,297.08795166015625,300.075927734375,293.1499938964844,293.1499938964844,280.54998779296875,42021.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096217513084412,1.0,0.0,0.0,3.3982038497924805,3.398226499557495,7.705346547481895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.38525390625,0.0,1312.6048583984375,1895.4371337890625,0.0,2559.71044921875,0.8546826839447021,1.0,0.0,3.0,1.0,0.0
18038580,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7606152296066284,0.2597768604755401,0.2369193136692047,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8937064409255981,0.4261859953403473,0.4063694477081299,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6805090308189392,0.4187972545623779,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8410028219223022,0.3540535271167755,0.3384107649326324,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6548535823822021,0.1644938886165619,0.7568870186805725,284.9962158203125,284.95001220703125,298.3609313964844,294.0421447753906,297.3423767089844,296.9862976074219,284.9997253417969,1.0,0.5028996467590332,0.3707481324672699,0.3707481324672699,1.0,1.0,-2.5899851322174072,0.6685382127761841,1.9214469194412231,0.0819101557135582,0.879298985004425,0.879298985004425,0.0,129.5823974609375,131.0,43846.09765625,0.0,1561.053466796875,1.0,280.49462890625,283.5429992675781,296.9881286621094,299.81036376953125,293.1499938964844,293.1499938964844,280.54998779296875,35432.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004606366157532,1.0,0.0,0.0,3.429340362548828,3.429362297058105,7.847196457078098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.25048828125,0.0,1297.2645263671875,1895.4371337890625,0.0,2475.637451171875,0.8581590056419373,1.0,0.0,3.0,1.0,0.0
18038640,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7574448585510254,0.2587647140026092,0.236063465476036,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8898062705993652,0.4245690107345581,0.4048950374126434,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.679739236831665,0.4226297438144684,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8376673460006714,0.3527390658855438,0.3372211754322052,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6516409516334534,0.1635089069604873,0.7526959180831909,284.98779296875,284.95001220703125,298.35162353515625,294.012939453125,297.3411560058594,296.9873046875,284.9863586425781,1.0,0.5033053159713745,0.371273010969162,0.371273010969162,1.0,1.0,-2.585324048995972,0.6682090163230896,1.9171149730682373,0.0829597935080528,0.8887813687324524,0.8887813687324524,0.0,131.01963806152344,134.0,43788.46484375,0.0,1561.0111083984375,1.0,280.5402526855469,283.5336608886719,296.9665222167969,299.8126525878906,293.1499938964844,293.1499938964844,280.8500061035156,34012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957848906517029,1.0,0.0,0.0,3.497178316116333,3.497200489044189,8.16072656562028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.97998046875,0.0,1355.454345703125,1895.4371337890625,0.0,2432.951416015625,0.8695967793464661,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7542930245399475,0.2577791213989258,0.2351928502321243,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8859217762947083,0.4229907691478729,0.4034168720245361,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.678253710269928,0.4265002310276031,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.834357738494873,0.3514585196971893,0.3360296785831451,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6484879851341248,0.1625503599643707,0.7485633492469788,285.0854187011719,284.95001220703125,298.3420104980469,293.9844055175781,297.339111328125,296.9873046875,285.0889587402344,1.0,0.5037508606910706,0.3717978894710541,0.3717978894710541,1.0,1.0,-2.5807549953460693,0.667898952960968,1.912856101989746,0.0841215178370475,0.9808790683746338,0.9808790683746338,0.0,132.49545288085938,134.0,43024.609375,0.0,1561.2603759765625,1.0,280.7952880859375,283.65069580078125,296.9156494140625,299.64892578125,293.1499938964844,293.1499938964844,280.8500061035156,31107.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876940965652466,1.0,0.0,0.0,3.5912575721740723,3.591280221939087,8.605703669672948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3779296875,0.0,1432.776611328125,1895.4371337890625,0.0,2359.48828125,0.8898711204528809,1.0,0.0,3.0,1.0,0.0
18038760,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7513293623924255,0.2568107545375824,0.2344173043966293,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8822124600410461,0.4214327931404114,0.4020513296127319,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.6762417554855347,0.4303100109100342,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8312054872512817,0.3502006530761719,0.3349359333515167,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6455060243606567,0.1616187840700149,0.7447131872177124,285.0696105957031,284.95001220703125,298.33209228515625,293.95660400390625,297.33721923828125,296.9872741699219,285.0662536621094,1.0,0.5042754411697388,0.3725541830062866,0.3725541830062866,1.0,1.0,-2.576820135116577,0.6683111190795898,1.9085091352462769,0.0859270766377449,1.0,1.0,0.0,133.98480224609375,122.0,43126.546875,0.0,1562.4267578125,1.0,280.8412170410156,283.6300354003906,296.921142578125,299.70721435546875,293.1499938964844,293.1499938964844,280.54998779296875,30884.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855536341667175,1.0,0.0,0.0,3.700880289077759,3.70090389251709,9.139098438026848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.88134765625,0.0,1551.706787109375,1895.4371337890625,0.0,2340.143798828125,0.9128916263580322,1.0,0.0,3.0,1.0,0.0
18038820,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7568719983100891,0.2553542852401733,0.2331808507442474,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8892766833305359,0.4193406403064728,0.4001829028129577,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6742605566978455,0.4184372425079345,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8372762203216553,0.3484883308410644,0.3333789706230163,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6498714685440063,0.160447284579277,0.7391599416732788,284.886962890625,284.95001220703125,298.3218688964844,293.9296264648437,297.3328552246094,296.98516845703125,284.8734741210937,1.0,0.4959366023540497,0.3733104765415191,0.3733104765415191,1.0,1.0,-2.550325632095337,0.6610937118530273,1.8892320394515991,0.0856345519423484,0.9017404317855836,0.9017404317855836,0.0,128.20143127441406,122.0,43843.7890625,0.0,1501.4105224609375,1.0,280.5967102050781,283.4275817871094,296.9760437011719,299.9190979003906,293.1499938964844,293.1499938964844,280.54998779296875,34610.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946072816848755,1.0,0.0,0.0,3.725281000137329,3.725305557250977,9.26000780054892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.99169921875,0.0,1607.933349609375,1895.4371337890625,0.0,2422.22705078125,0.9189841747283936,1.0,0.0,3.0,1.0,0.0
18038880,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7624778747558594,0.2535943388938904,0.2315033227205276,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8965417146682739,0.4168998897075653,0.3978003263473511,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.6734859943389893,0.4062034487724304,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8435454368591309,0.3464670777320862,0.3313798010349273,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.654365599155426,0.1591063439846038,0.7325035333633423,284.8475646972656,284.95001220703125,298.3112487792969,293.9034423828125,297.3275146484375,296.9820861816406,284.8486328125,1.0,0.4879994690418243,0.3740667402744293,0.3740667402744293,1.0,1.0,-2.520352840423584,0.6527056694030762,1.867647171020508,0.0843472406268119,0.8435519337654114,0.8435519337654114,0.0,122.28054809570312,125.0,43126.69921875,0.0,1436.45654296875,1.0,280.5574645996094,283.41583251953125,296.9414978027344,299.8252258300781,293.1499938964844,293.1499938964844,280.8500061035156,39892.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798546552658081,1.0,0.0,0.0,3.6025357246398926,3.602560043334961,8.659840204927605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.00732421875,0.0,1509.7469482421875,1895.4371337890625,0.0,2458.143798828125,0.8967302441596985,1.0,0.0,3.0,1.0,0.0
18038940,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7586048245429993,0.2522889375686645,0.2301627397537231,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8919984698295593,0.414937287569046,0.3957613408565521,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.673360288143158,0.41014364361763,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8396228551864624,0.3448363542556762,0.3296960592269897,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6506592035293579,0.1579599827528,0.7271586060523987,284.9858703613281,284.95001220703125,298.30029296875,293.878173828125,297.324951171875,296.9816589355469,284.9916381835937,1.0,0.4890416860580444,0.3748230338096618,0.3748230338096618,1.0,1.0,-2.512537240982056,0.6518455147743225,1.8606916666030884,0.0849069580435752,0.9228174686431884,0.9228174686431884,0.0,123.5854721069336,125.0,42114.953125,0.0,1431.9652099609375,1.0,280.799560546875,283.5751342773437,296.8380432128906,299.55487060546875,293.1499938964844,293.1499938964844,280.8500061035156,35255.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904055714607239,1.0,0.0,0.0,3.613905429840088,3.61392879486084,8.714587806935015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3173828125,0.0,1487.8621826171875,1895.4371337890625,0.0,2384.04931640625,0.8988365530967712,1.0,0.0,3.0,1.0,0.0
18039000,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7551833391189575,0.2512125670909881,0.2292046099901199,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8878036737442017,0.4132300019264221,0.3941549062728882,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.672416090965271,0.4141329526901245,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8360190987586975,0.3434187471866607,0.328370064496994,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6472533941268921,0.1569223999977111,0.722660481929779,284.9882507324219,284.95001220703125,298.2889404296875,293.8538513183594,297.32305908203125,296.982177734375,284.9867248535156,1.0,0.4893673360347748,0.3755793273448944,0.3755793273448944,1.0,1.0,-2.5072500705718994,0.651813805103302,1.8554363250732424,0.0860327333211898,0.938589870929718,0.938589870929718,0.0,125.02225494384766,128.0,42060.9609375,0.0,1431.2861328125,1.0,280.8418884277344,283.5727844238281,296.814453125,299.55523681640625,293.1499938964844,293.1499938964844,280.54998779296875,33794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860618233680725,1.0,0.0,0.0,3.682544708251953,3.6825687885284415,9.048766287378384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.4228515625,0.0,1553.0328369140625,1895.4371337890625,0.0,2344.733154296875,0.9110031723976136,1.0,0.0,3.0,1.0,0.0
18039060,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.751708984375,0.2498031705617904,0.2281839251518249,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.883549690246582,0.4111679196357727,0.3924845457077026,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.6700477600097656,0.4182103276252746,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.832375168800354,0.3417057991027832,0.3269925415515899,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.643852710723877,0.1557476818561554,0.7180888652801514,284.8489074707031,284.95001220703125,298.2771911621094,293.8305053710937,297.3193664550781,296.9804077148437,284.842529296875,1.0,0.4896968007087707,0.3763566017150879,0.3763566017150879,1.0,1.0,-2.501770734786988,0.6517621278762817,1.8500087261199951,0.0870712772011756,0.8373347520828247,0.8373347520828247,0.0,126.5001449584961,128.0,42715.41015625,0.0,1430.5306396484375,1.0,280.59796142578125,283.4181823730469,296.859130859375,299.7344055175781,293.1499938964844,293.1499938964844,280.54998779296875,38811.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925192713737488,1.0,0.0,0.0,3.630048990249634,3.630073308944702,8.792619041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.28515625,0.0,1532.0084228515625,1895.4371337890625,0.0,2403.2373046875,0.8999821543693542,1.0,0.0,3.0,1.0,0.0
18039120,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7478917837142944,0.2482255101203918,0.226858988404274,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8789750337600708,0.4089138209819793,0.3904661238193512,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6667073965072632,0.4224475622177124,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8284503221511841,0.3398251831531524,0.3253213763236999,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6402411460876465,0.1544691324234008,0.7128106355667114,284.872314453125,284.95001220703125,298.2649841308594,293.8081970214844,297.315185546875,296.9781799316406,284.87603759765625,1.0,0.4898310899734497,0.3771338760852813,0.3771338760852813,1.0,1.0,-2.494496583938598,0.6511030197143555,1.8433935642242432,0.0877691283822059,0.8202849626541138,0.8202849626541138,0.0,127.99665069580078,116.0,42247.5546875,0.0,1427.5499267578125,1.0,280.5581359863281,283.45684814453125,296.82684326171875,299.6407470703125,293.1499938964844,293.1499938964844,280.8500061035156,41316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943167090415955,1.0,0.0,0.0,3.47847056388855,3.4784936904907227,8.073650406004163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.771484375,0.0,1388.4869384765625,1895.4371337890625,0.0,2419.581787109375,0.87168949842453,1.0,0.0,3.0,1.0,0.0
18039180,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7532103657722473,0.246966153383255,0.2253916561603546,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8859006762504578,0.4069944322109222,0.388297975063324,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.6647630333900452,0.4105448126792907,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8343669176101685,0.33820840716362,0.3234701454639435,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6442689299583435,0.153283953666687,0.7063314914703369,284.9898681640625,284.95001220703125,298.2523803710937,293.7870178222656,297.3108825683594,296.97711181640625,284.9930114746094,1.0,0.4811546504497528,0.3779111504554748,0.3779111504554748,1.0,1.0,-2.465856075286865,0.6431180238723755,1.8227379322052,0.086259588599205,0.8920443654060364,0.8920443654060364,0.0,122.2131118774414,116.0,41130.6640625,0.0,1366.8359375,1.0,280.7968139648437,283.591796875,296.7359924316406,299.3928527832031,293.1499938964844,293.1499938964844,280.8500061035156,35517.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855440378189087,1.0,0.0,0.0,3.5074257850646973,3.507448434829712,8.208622830352397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.47265625,0.0,1376.785888671875,1895.4371337890625,0.0,2340.05712890625,0.875169575214386,1.0,0.0,3.0,1.0,0.0
18039240,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7596235871315002,0.2458646297454834,0.2241895049810409,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8939890265464783,0.405230700969696,0.3864182531833648,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.6649183630943298,0.3978694975376129,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.84129798412323,0.336731880903244,0.3218574225902557,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6491278409957886,0.152201622724533,0.7004008889198303,284.97314453125,284.95001220703125,298.2392883300781,293.7669677734375,297.3073425292969,296.97723388671875,284.9699401855469,1.0,0.473374605178833,0.3786883950233459,0.3786883950233459,1.0,1.0,-2.437861919403076,0.6353549957275391,1.802506804466248,0.0843742862343788,0.8929122686386108,0.8929122686386108,0.0,116.28040313720705,119.0,40755.390625,0.0,1307.569580078125,1.0,280.8409729003906,283.57928466796875,296.7173156738281,299.38555908203125,293.1499938964844,293.1499938964844,281.1499938964844,34590.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802633047103882,1.0,0.0,0.0,3.559561491012573,3.559584379196167,8.454468343188637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.111328125,0.0,1424.5780029296875,1895.4371337890625,0.0,2292.50439453125,0.8837875723838806,1.0,0.0,3.0,1.0,0.0
18039300,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7562336921691895,0.2448732107877731,0.2232731133699417,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8898051381111145,0.4035964608192444,0.3848383128643036,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.6652719974517822,0.401695966720581,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8376911878585815,0.335370659828186,0.3205470144748688,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6457481980323792,0.151221677660942,0.6959919333457947,285.078125,284.95001220703125,298.2257080078125,293.74810791015625,297.3052978515625,296.9783630371094,285.083740234375,1.0,0.4747296869754791,0.3794656693935394,0.3794656693935394,1.0,1.0,-2.432547807693481,0.6353507041931152,1.7971971035003662,0.0847685486078262,0.9850127696990968,0.9850127696990968,0.0,117.5783920288086,119.0,39898.015625,0.0,1306.521240234375,1.0,281.0968017578125,283.7099304199219,296.6656799316406,299.2085266113281,293.1499938964844,293.1499938964844,281.1499938964844,31785.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770266592502594,1.0,0.0,0.0,3.635839700698853,3.6358628273010254,8.820693437883165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.14990234375,0.0,1486.0635986328125,1895.4371337890625,0.0,2203.205810546875,0.900554358959198,1.0,0.0,3.0,1.0,0.0
18039360,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7529893517494202,0.2439416944980621,0.2225095927715301,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.885718584060669,0.4020502865314483,0.3834506571292877,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.664567768573761,0.4056634604930877,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8341824412345886,0.3340792953968048,0.3193976879119873,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.642512321472168,0.1502865552902221,0.6920725107192993,285.07440185546875,284.95001220703125,298.2116394042969,293.7304992675781,297.3036804199219,296.9801330566406,285.07183837890625,1.0,0.4752816259860992,0.3802871704101562,0.3802871704101562,1.0,1.0,-2.4286391735076904,0.6358754634857178,1.792763590812683,0.0859269723296165,1.0,1.0,0.0,119.01434326171876,122.0,39939.5859375,0.0,1307.7244873046875,1.0,281.1416320800781,283.6988220214844,296.6785888671875,299.2660522460937,293.1499938964844,293.1499938964844,280.8500061035156,31475.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662848234176636,1.0,0.0,0.0,3.736466884613037,3.7364909648895264,9.315701277046172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5068359375,0.0,1596.857421875,1895.4371337890625,0.0,2167.91943359375,0.9213479161262512,1.0,0.0,3.0,1.0,0.0
18039420,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7495603561401367,0.242591917514801,0.2215821743011474,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8814651370048523,0.4000583589076996,0.3818910419940948,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6622835993766785,0.4097500741481781,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8305321335792542,0.3324117958545685,0.3181025981903076,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6391980051994324,0.1491725593805313,0.6878675818443298,284.90972900390625,284.95001220703125,298.1970520019531,293.71417236328125,297.3002624511719,296.97967529296875,284.8968505859375,1.0,0.4757372736930847,0.381108671426773,0.381108671426773,1.0,1.0,-2.423956632614136,0.6361262798309326,1.7878303527832031,0.0871013030409812,0.9251409769058228,0.9251409769058228,0.0,120.4940948486328,122.0,40915.8671875,0.0,1308.1632080078125,1.0,280.8959350585937,283.5083312988281,296.7504577636719,299.49432373046875,293.1499938964844,293.1499938964844,280.8500061035156,34237.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745800018310547,1.0,0.0,0.0,3.7683839797973633,3.76840877532959,9.47553132846224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.1181640625,0.0,1655.2894287109375,1895.4371337890625,0.0,2241.616455078125,0.9289312958717346,1.0,0.0,3.0,1.0,0.0
18039480,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7456381916999817,0.2409004122018814,0.2202376425266266,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.87675940990448,0.3976889848709106,0.3798556923866272,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.6586924195289612,0.4140352010726928,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8264741897583008,0.3304108679294586,0.3164008557796478,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6355617642402649,0.1478656232357025,0.6826760768890381,284.8719177246094,284.95001220703125,298.18194580078125,293.6991882324219,297.29522705078125,296.9773864746094,284.8730773925781,1.0,0.4759028255939483,0.3819301724433899,0.3819301724433899,1.0,1.0,-2.4167659282684326,0.6355037689208984,1.7812622785568235,0.0880094617605209,0.8762532472610474,0.8762532472610474,0.0,121.99388885498048,125.0,40647.08984375,0.0,1305.6500244140625,1.0,280.85711669921875,283.4901428222656,296.7372436523437,299.44384765625,293.1499938964844,293.1499938964844,281.1499938964844,38301.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790125608444214,1.0,0.0,0.0,3.687272787094116,3.687297582626343,9.07201695099502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.73046875,0.0,1592.427001953125,1895.4371337890625,0.0,2281.27880859375,0.9146360754966736,1.0,0.0,3.0,1.0,0.0
18039540,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7418144345283508,0.2395309805870056,0.2189010083675384,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8721501231193542,0.3956713080406189,0.3778269290924072,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6551185250282288,0.4182976186275482,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8224478363990784,0.3286726474761963,0.314679741859436,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6319353580474854,0.1466464400291443,0.6772655844688416,285.006591796875,284.95001220703125,298.166259765625,293.68560791015625,297.29071044921875,296.9760131835937,285.0135803222656,1.0,0.4760824739933014,0.3827516734600067,0.3827516734600067,1.0,1.0,-2.409273862838745,0.6347687840461731,1.7745050191879272,0.0888479501008987,0.9603246450424194,0.9603246450424194,0.0,123.49262237548828,125.0,39698.77734375,0.0,1302.778564453125,1.0,281.1018981933594,283.64630126953125,296.6500549316406,299.20751953125,293.1499938964844,293.1499938964844,281.1499938964844,34483.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716138362884521,1.0,0.0,0.0,3.713482618331909,3.7135069370269775,9.20144543670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.76806640625,0.0,1593.4085693359375,1895.4371337890625,0.0,2215.1826171875,0.9202457666397096,1.0,0.0,3.0,1.0,0.0
