time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.7385067343711853,0.0,0.2178938388824463,296.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.8680287599563599,0.0,0.376167356967926,296.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.0,0.4223776161670685,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.81878262758255,0.0,0.3132487833499908,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.6286030411720276,0.0,0.6724123954772949,285.01397705078125,294.1499938964844,298.1499938964844,293.6734619140625,297.2868957519531,296.97576904296875,285.01202392578125,0.0,0.0,0.3835731744766235,0.3835731744766235,1.0,1.0,-2.4034204483032227,0.6345856189727783,1.7688348293304443,0.0899128019809722,0.0,0.0,0.0,124.9874267578125,60.0,39678.0390625,0.0,1301.86572265625,0.0,281.1426696777344,283.6460876464844,296.6390686035156,299.2259826660156,293.1499938964844,293.1499938964844,278.1499938964844,33099.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.790648698806762,3.790673494338989,9.587830618329465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1672.8111572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.4125428199768066,0.0,0.0015668827109038,297.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.4125428199768066,0.0,0.0016500061610713,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.4125428199768066,0.0,0.0012186891399323,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.4125428199768066,0.0,0.00165000569541,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0078268880024552,285.096435546875,294.1499938964844,298.1318664550781,293.6629638671875,297.321044921875,297.0942687988281,284.09637451171875,0.0,0.0,0.3068585395812988,0.3068585395812988,1.0,1.0,-0.0166980810463428,0.0047334479168057,0.0119646321982145,-0.0334069989621639,0.0,0.0,0.0,-0.0927062332630157,60.0,2110.06689453125,0.0,-1.901037103380077e-05,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,3.035878762602806e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.548504727222344e-11,1.5485617996247036e-11,2.9425626802593875e-17,3.6344993681325367e-10,3.6344954823519515e-10,3.921956569271891e-16,0.0,0.0,-0.0,0.0,0.0,1.0931390835223156e-19,1.9403272822378345e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0008806173573248,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0014661765890195,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0017430109437555,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0012348516611382,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0028736954554915,285.0819091796875,294.1499938964844,298.110595703125,293.6541748046875,297.427490234375,297.2742919921875,283.59796142578125,0.0,0.0,0.2301439046859741,0.2301439046859741,1.0,1.0,-0.0098412781953811,0.0021911461371928,0.0076501322910189,-0.0334409661591053,0.0,0.0,0.0,-0.0569976828992366,60.0,1026.37939453125,0.0,-6.601161658181809e-06,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72807556910815e-28,9.112629976505535e-28,1.0374236055611436e-30,-3.949549196924292e-18,-3.946751258502331e-18,-2.798007286362199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001223035069415,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001446361420676,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001262373116333,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001378340675728,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0005660810275003,285.0762634277344,294.1499938964844,298.0863342285156,293.6470642089844,297.44830322265625,297.468994140625,283.3988952636719,0.0,0.0,0.1534292697906494,0.1534292697906494,1.0,1.0,-0.0013165866257622,0.0008313386933878,0.0004852479905821,-0.0315840616822242,0.0,0.0,0.0,-0.0121923731639981,60.0,472.1044616699219,0.0,-1.1820902301451497e-07,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9697859694345262e-37,-2.642372013823226e-37,-6.022670937868461e-38,6.265702500807385e-21,5.084778987868979e-21,1.1809235129384065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.911987581290305e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001046874385792,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.770065712975338e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001045546523528,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.00049424712779,285.0742492675781,294.1499938964844,298.05914306640625,293.6415405273437,297.4545288085937,297.6117858886719,283.335205078125,0.0,0.0,0.0767146348953247,0.0767146348953247,1.0,1.0,-0.0010564679978415,3.307016959297471e-05,0.0010233977809548,-0.0301543585956096,0.0,0.0,0.0,-0.0107205482199788,60.0,212.9043731689453,0.0,-7.610880459196778e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.109791690167744e-38,-6.261393341653908e-38,-3.2972931216148313e-38,8.921930505112176e-21,4.553532740773167e-21,4.368397360442226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.787229646462948e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001030712082865,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.613639900228009e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001030682760756,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.000488871417474,285.072265625,294.1499938964844,298.0292053222656,293.63751220703125,297.4600524902344,297.70703125,283.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429978137835,2.0033484204873275e-08,0.0010429777903482,-0.0275473818182945,0.0,0.0,0.0,-0.0102064907550811,60.0,102.14585876464844,0.0,-7.416893765821443e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,5.605193857299268e-45,2.802596928649634e-45,9.051275218845187e-21,4.5276631517917115e-21,4.523612067053476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.697087079985069e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001021155039779,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.542260573245585e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0001021153366309,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0004843868955504,285.0701904296875,294.1499938964844,297.99658203125,293.6349182128906,297.46514892578125,297.7684020996094,283.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333857499063,9.767035180630046e-09,0.0010333759710192,-0.024636959657073,0.0,0.0,0.0,-0.0096547938883304,60.0,56.45690155029297,0.0,-7.28080848944046e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.0541049197102e-21,4.527095676810932e-21,4.5270092428992684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.60775651037693e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001011746644508,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.472752622561529e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0001011745625874,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004799250746145,285.0680847167969,294.1499938964844,297.9613952636719,293.6336364746094,297.4698486328125,297.80621337890625,283.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238646063953,8.653988636808663e-09,0.0010238558752462,-0.0217225793749094,0.0,0.0,0.0,-0.0091029964387416,60.0,38.13884353637695,0.0,-7.147266245510765e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527083156010644e-21,4.52708154042351e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.528212831355631e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0001003370198304,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,7.410884427372366e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.000100336925243,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0004759517323691,285.0658874511719,294.1499938964844,297.9237670898437,293.6336364746094,297.4741516113281,297.827880859375,283.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153859620913,7.662675827191379e-09,0.0010153782786801,-0.0191264804452657,0.0,0.0,0.0,-0.008611555211246,60.0,30.41504096984864,0.0,-7.029396442703728e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.05416550422772e-21,4.5270827521138606e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.468773350818084e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.971109102480114e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,7.364652992691845e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.971098916139454e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004729826468974,285.06365966796875,294.1499938964844,297.8837890625,293.6347961425781,297.4779968261719,297.838623046875,283.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090491268783,6.9218808462778725e-09,0.0010090422583743,-0.0171862002462148,0.0,0.0,0.0,-0.0082443030551075,60.0,27.00710868835449,0.0,-6.941953500927411e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.441244037589058e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.94211877696216e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,7.343240577029064e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.942109318217264e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0004716075200121,285.06134033203125,294.1499938964844,297.841552734375,293.6370544433594,297.4814453125,297.8417358398437,283.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006112084724,6.578721123418063e-09,0.0010061054490506,-0.016287337988615,0.0,0.0,0.0,-0.0080741727724671,60.0,25.403770446777344,0.0,-6.901632332301233e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.458330168854444e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.960111492546277e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.356529386015609e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.960101306205615e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0004724610189441,285.0589904785156,294.1499938964844,297.7972412109375,293.6402893066406,297.4844970703125,297.8387756347656,283.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079286294057,6.79150957694219e-09,0.0010079218773171,-0.0168447196483612,0.0,0.0,0.0,-0.0081796450540423,60.0,24.570707321166992,0.0,-6.92662140977518e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.531949035590516e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001003763609332,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.413788989651948e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001003762590698,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004761384334415,285.0565490722656,294.1499938964844,297.7509155273437,293.6444396972656,297.4870910644531,297.8295593261719,283.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157689685001,7.708749194534903e-09,0.0010157612850889,-0.0192471612244844,0.0,0.0,0.0,-0.0086343409493565,60.0,24.110950469970703,0.0,-7.034854121457101e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.671293082647026e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001018437251332,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.522168016294017e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001018436232698,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004830989346373,285.05401611328125,294.1499938964844,297.70269775390625,293.6494445800781,297.4892578125,297.8121643066406,283.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030612969771,9.445002113750434e-09,0.0010306035401299,-0.0237938314676284,0.0,0.0,0.0,-0.0094950543716549,60.0,23.86197090148925,0.0,-7.242023514208995e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.88184183370322e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0001040609058691,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.685928721912205e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001040608040057,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.000493616273161,285.0513610839844,294.1499938964844,297.6526794433594,293.6551513671875,297.49102783203125,297.7837829589844,283.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2068578136847918e-08,0.0010530324652791,-0.0306612607091665,0.0,0.0,0.0,-0.010795647278428,60.0,23.76081275939941,0.0,-7.560765169500885e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001015749949146,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001069637219188,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.900330820120871e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001069636200554,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0005073858774267,285.0486145019531,294.1499938964844,297.6010131835937,293.6615295410156,297.4923095703125,297.7420959472656,283.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824154596775,1.5503593076005018e-08,0.0010823999764397,-0.0396461002528667,0.0,0.0,0.0,-0.0124985063448548,60.0,23.785398483276367,0.0,-7.98845363192413e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.00010472851136,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001102845344576,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,8.145605534082279e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0001102844325941,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0005231382674537,285.04571533203125,294.1499938964844,297.5477600097656,293.6684875488281,297.4931030273437,297.6871032714844,283.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160183930769,1.9433391784673404e-08,0.0011159989517182,-0.0499134324491024,0.0,0.0,0.0,-0.014446654357016,60.0,23.911630630493164,0.0,-8.492157377304468e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001078363638953,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0001135572601924,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,8.387328125536442e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.000113557158329,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0005386625998653,285.04266357421875,294.1499938964844,297.4930725097656,293.6759338378906,297.4933776855469,297.6222839355469,283.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491382028907,2.3306442997750323e-08,0.001149114803411,-0.0600173734128475,0.0,0.0,0.0,-0.0163666810840368,60.0,24.10144424438477,0.0,-9.003631618043073e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.000110177170427,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001160222454927,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,8.569391502533108e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001160221363534,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0005503553547896,285.0394592285156,294.1499938964844,297.4370422363281,293.6838073730469,297.4930725097656,297.5534362792969,283.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740882182493,2.6223657911828013e-08,0.0011740620248019,-0.0676160305738449,0.0,0.0,0.0,-0.0178128834813833,60.0,24.28974151611328,0.0,-9.39873672223257e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001103006943594,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.000116152325063,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,8.578998676966876e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001161522159236,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0005509724142029,285.03619384765625,294.1499938964844,297.3797912597656,293.6920166015625,297.4921875,297.48638916015625,283.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754258302971,2.637748153233588e-08,0.0011753994040191,-0.0680163726210594,0.0,0.0,0.0,-0.0178892519325017,60.0,24.3740234375,0.0,-9.419802893262388e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001078854184015,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0001136089122155,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,8.391142910113558e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001136088103521,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0005389077123254,285.03289794921875,294.1499938964844,297.3214416503906,293.70050048828125,297.49072265625,297.4268493652344,283.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149694668129,2.3367167756305207e-08,0.0011496712686493,-0.0601756200194358,0.0,0.0,0.0,-0.0163969732820987,60.0,24.18298721313477,0.0,-9.01176520073932e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0001043577358359,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0001098940701922,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,8.116765093291178e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001098939756047,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0005212862743064,285.0296630859375,294.1499938964844,297.2620544433594,293.7091979980469,297.4887390136719,297.37506103515625,283.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121050920337,1.897064549893912e-08,0.0011120861163362,-0.0487051233649253,0.0,0.0,0.0,-0.0142174735665321,60.0,23.73508644104004,0.0,-8.432040488060012e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001005839221761,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.0001059200512827,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,7.82324350439012e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0001059199566952,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0005024353740736,285.0264892578125,294.1499938964844,297.2017822265625,293.718017578125,297.4862365722656,297.3306884765625,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718875564634,1.4267630632502916e-08,0.0010718732373788,-0.0364141762256622,0.0,0.0,0.0,-0.011885997839272,60.0,23.12175750732422,0.0,-7.833207860130642e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.734150080475956e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001025056117214,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,7.571053720312193e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001025055244099,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0004862389178015,285.0234069824219,294.1499938964844,297.1407470703125,293.7269287109375,297.4832763671875,297.29351806640625,283.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373286204412,1.0227020119657482e-08,0.0010373183758929,-0.0258411895483732,0.0,0.0,0.0,-0.0098828738555312,60.0,22.453283309936523,0.0,-7.33631111415889e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.522751497570424e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001002794815576,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.406631630146876e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001002793869702,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004756791749969,285.0203552246094,294.1499938964844,297.0790405273437,293.73583984375,297.4798889160156,297.2621459960937,283.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147920111194,7.592681150470071e-09,0.0010147844441235,-0.0189431551843881,0.0,0.0,0.0,-0.0085768792778253,60.0,21.834548950195312,0.0,-7.021110093319295e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,9.44805797189474e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.949291415978224e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,7.348536018980667e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,9.949282684829086e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0004719480930361,285.0173645019531,294.1499938964844,297.0167541503906,293.74468994140625,297.4759826660156,297.23297119140625,283.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068224510177,6.661827534060194e-09,0.0010068158153444,-0.0165050290524959,0.0,0.0,0.0,-0.0081153707578778,60.0,21.3449649810791,0.0,-6.911386662977749e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,9.51625406742096e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001002110439003,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,7.401577022392303e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0001002109565888,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0004753546090796,285.01434326171875,294.1499938964844,296.9540405273437,293.7534484863281,297.4715881347656,297.19927978515625,283.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140800150111,7.511480326627407e-09,0.0010140724480152,-0.0187305007129907,0.0,0.0,0.0,-0.0085365362465381,60.0,21.03144836425781,0.0,-7.01150639770276e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.722606773721054e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0001023840522975,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,7.562074461020529e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.000102383964986,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0004856623709201,285.01123046875,294.1499938964844,296.8909606933594,293.7620544433594,297.4665832519531,297.15191650390625,284.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360603919252,1.0082709778203023e-08,0.0010360502637922,-0.0254634320735931,0.0,0.0,0.0,-0.0098111610859632,60.0,20.91386604309082,0.0,-7.318869421624187e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0001004294899757,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001057574118021,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,7.811230170773342e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001057573172147,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0005016640643589,285.008056640625,294.1499938964844,296.82769775390625,293.7704467773437,297.4608764648437,297.08349609375,284.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701912688091,1.4074450938039718e-08,0.0010701771825551,-0.0359089747071266,0.0,0.0,0.0,-0.0117900073528289,60.0,20.991378784179688,0.0,-7.809086355337058e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001037797192111,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001092853781301,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,8.071805496001616e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001092852835427,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.0005183991161175,285.0047302246094,294.1499938964844,296.7642822265625,293.77862548828125,297.4544372558594,296.9954528808594,284.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058948002755,1.8249309619022824e-08,0.00110587652307,-0.0468212813138961,0.0,0.0,0.0,-0.0138596668839454,60.0,21.21596908569336,0.0,-8.338768253679518e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0001060124413925,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0001116365456255,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,8.245462231570855e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0001116364437621,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0005295519367791,285.00128173828125,294.1499938964844,296.7008972167969,293.7864685058594,297.447265625,296.9006042480469,284.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296945158392,2.1031647534641703e-08,0.0011296734446659,-0.0540849156677722,0.0,0.0,0.0,-0.015239018946886,60.0,21.461502075195312,0.0,-8.701412212985815e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001070262733264,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001127041614381,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,8.324316149810329e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001127040668507,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0005346162943169,284.997802734375,294.1499938964844,296.6376037597656,293.79400634765625,297.4393920898437,296.8089599609375,284.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405174154788,2.2295028045959972e-08,0.001140495063737,-0.0573804043233394,0.0,0.0,0.0,-0.0158654246479272,60.0,21.63916778564453,0.0,-8.868619971735826e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001050007776939,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0001105711999116,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,8.166775660356507e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.0001105711126001,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0005244985222816,284.9942932128906,294.1499938964844,296.57452392578125,293.8011779785156,297.4310302734375,296.73175048828125,284.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189349461346,1.9770647341488257e-08,0.0011189151555299,-0.0507938675582408,0.0,0.0,0.0,-0.0146140092983841,60.0,21.5687255859375,0.0,-8.53609734008387e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001021194984787,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0001075370746548,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.942675438243896e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001075369800673,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0005101060378365,284.9908752441406,294.1499938964844,296.5118103027344,293.8079528808594,297.4223022460937,296.66864013671875,284.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882393689826,1.6179908968183554e-08,0.0010882231872528,-0.041414026170969,0.0,0.0,0.0,-0.0128339873626828,60.0,21.26589012145996,0.0,-8.074039925531906e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.868793131317943e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001039234557538,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,7.67577366787009e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0001039233684423,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0004929647548124,284.9875793457031,294.1499938964844,296.4494934082031,293.8143005371094,297.4133605957031,296.61846923828125,284.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516690090298,1.1903571461857613e-08,0.001051657134667,-0.0302294231951236,0.0,0.0,0.0,-0.0107140261679887,60.0,20.790111541748047,0.0,-7.540511859360778e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.602479985915124e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0001011190397548,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.468639523722231e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001011189524433,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004796619177795,284.984375,294.1499938964844,296.38775634765625,293.8201904296875,297.4041748046875,296.5792541503906,284.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232814820483,8.584941646461175e-09,0.0010232728673145,-0.0215417612344026,0.0,0.0,0.0,-0.0090688038617372,60.0,20.247217178344727,0.0,-7.139023239233212e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.467802010476588e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.970080282073468e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,7.363889017142355e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.970072278520092e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.000472934480058,284.981201171875,294.1499938964844,296.3266906738281,293.8255920410156,297.39471435546875,296.5463256835937,284.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089202551171,6.9066534713613245e-09,0.0010089133866131,-0.0171463135629892,0.0,0.0,0.0,-0.0082367612048983,60.0,19.770591735839844,0.0,-6.940161512147824e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.469358337810264e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.971719555323943e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.365099008893594e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.971711551770568e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.000473012245493,284.97808837890625,294.1499938964844,296.2663879394531,293.8305053710937,297.3848571777344,296.51318359375,284.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090766008943,6.9259411539235324e-09,0.0010090697323903,-0.0171968434005975,0.0,0.0,0.0,-0.0082462802529335,60.0,19.43710327148437,0.0,-6.942431696188579e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
