time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.608450636733323e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001011819040286,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,7.473282312275842e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0001011818239931,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004799601738341,284.9749450683594,294.1499938964844,296.2069702148437,293.8348999023437,297.3744812011719,296.4712219238281,284.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238894028589,8.659011285772067e-09,0.001023880788125,-0.0217357501387596,0.0,0.0,0.0,-0.0091053955256938,60.0,19.28070831298828,0.0,-7.147868075207954e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,9.873291855910792e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0001039708222378,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.679271220695227e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0001039707349264,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0004931894945912,284.9717102050781,294.1499938964844,296.1485595703125,293.8387451171875,297.3634338378906,296.4123840332031,284.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521034710109,1.195907284312625e-08,0.0010520914802327,-0.0303747057914733,0.0,0.0,0.0,-0.0107413381338119,60.0,19.313308715820312,0.0,-7.54732525365398e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001022949509206,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001077218112186,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,7.956319313962013e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001077217239071,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0005109825287945,284.9684143066406,294.1499938964844,296.0912780761719,293.842041015625,297.3515930175781,296.3332824707031,284.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900569614022,1.6397736501971852e-08,0.0010900405468419,-0.0419834181666374,0.0,0.0,0.0,-0.0129417460411787,60.0,19.519800186157227,0.0,-8.101709880747877e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0001060881477314,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0001117162464652,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,8.251347026089206e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0001117161591537,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0005299302865751,284.9649658203125,294.1499938964844,296.0351867675781,293.84478759765625,297.3388671875,296.23944091796875,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304778745397,2.1124691329532652e-08,0.0011304568033665,-0.0543276891112327,0.0,0.0,0.0,-0.0152850830927491,60.0,19.85559844970703,0.0,-8.713674048976827e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001093173341359,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001151167452917,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,8.502507262164727e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001151166507042,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0005460606771521,284.96142578125,294.1499938964844,295.9804382324219,293.846923828125,297.3252868652344,296.14385986328125,284.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648939689621,2.514896557670454e-08,0.0011648688232526,-0.0648179799318313,0.0,0.0,0.0,-0.0172800943255424,60.0,20.2322998046875,0.0,-9.252196520037614e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001111981619033,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0001170973482658,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,8.648794027976692e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001170972536783,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,0.0005554558010771,284.95782470703125,294.1499938964844,295.9271545410156,293.8485107421875,297.3109130859375,296.05682373046875,284.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849467409774,2.7492923493355192e-08,0.0011849192669615,-0.0709186643362045,0.0,0.0,0.0,-0.0184421315789222,60.0,20.551225662231445,0.0,-9.573288650699396e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001102288297261,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0001160765896202,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,8.573400555178523e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0001160764950327,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0005506137968041,284.9542236328125,294.1499938964844,295.8753967285156,293.8494873046875,297.296142578125,295.9841613769531,284.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746370000764,2.6284723730896082e-08,0.0011746106902137,-0.0677749440073967,0.0,0.0,0.0,-0.0178432893007993,60.0,20.678918838500977,0.0,-9.407094836433316e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001077321721822,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.000113447473268,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,8.379214705200866e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001134473859565,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.000538142514415,284.95068359375,294.1499938964844,295.8253479003906,293.849853515625,297.2811889648437,295.9259033203125,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480340035632,2.3173074126248145e-08,0.0011480108369141,-0.0596696883440017,0.0,0.0,0.0,-0.0163007490336895,60.0,20.562650680541992,0.0,-8.985765731495121e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001046731122187,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001102261303458,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,8.1412865256425e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001102260430343,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.000522862013895,284.947265625,294.1499938964844,295.77703857421875,293.8496398925781,297.26629638671875,295.87799072265625,284.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154362000524,1.936068549923675e-08,0.001115416875109,-0.0497235655784606,0.0,0.0,0.0,-0.0144108105450868,60.0,20.239261627197266,0.0,-8.482693658606878e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001016658716253,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001070593498297,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,7.907388499006629e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001070592697942,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0005078402464278,284.9439392089844,294.1499938964844,295.7306213378906,293.8487854003906,297.25152587890625,295.8376770019531,284.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833878768607,1.5613032644523628e-08,0.0010833722772076,-0.0399321764707565,0.0,0.0,0.0,-0.0125529440119862,60.0,19.80987548828125,0.0,-8.002268714335514e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.906035847961904e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0001043156080413,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,7.704735617153347e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001043155280058,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004948252462781,284.94073486328125,294.1499938964844,295.68621826171875,293.84735107421875,297.2368469238281,295.8032531738281,284.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556189808994,1.2366127677410077e-08,0.0010556066408753,-0.0314398407936096,0.0,0.0,0.0,-0.0109433056786656,60.0,19.35289001464844,0.0,-7.597343909537815e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.70604523899965e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001022096039378,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,7.549186557298526e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001022095239022,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0004848353564739,284.9376220703125,294.1499938964844,295.6439514160156,293.84527587890625,297.22222900390625,295.7736511230469,284.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034302636981,9.873963868756164e-09,0.0010342927416786,-0.0249169059097766,0.0,0.0,0.0,-0.0097078150138258,60.0,18.921913146972656,0.0,-7.29366718132951e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,9.56884105107747e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001007647661026,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.442470814567059e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.000100764693343,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0004779817245434,284.9345703125,294.1499938964844,295.6038818359375,293.8425598144531,297.2076416015625,295.74737548828125,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196772636845,8.164208864513967e-09,0.001019669114612,-0.0204399675130844,0.0,0.0,0.0,-0.0088601978495717,60.0,18.554018020629883,0.0,-7.08890723899458e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.486622002441436e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,9.989895625039936e-05,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.378522423096001e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.98988834908232e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0004738747375085,284.9315795898437,294.1499938964844,295.5661315917969,293.8392639160156,297.1929931640625,295.7232971191406,284.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109120048582,7.1396257794731355e-09,0.0010109049035236,-0.0177565366029739,0.0,0.0,0.0,-0.0083522526547312,60.0,18.261024475097656,0.0,-6.967599119889202e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.449915523873642e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.951242100214586e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.349973020609468e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.951234824256971e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0004720411961898,284.9286193847656,294.1499938964844,295.5308532714844,293.8352966308594,297.17822265625,295.69976806640625,284.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069971904158,6.682159714443969e-09,0.0010069905547425,-0.0165582858026027,0.0,0.0,0.0,-0.0081254541873931,60.0,18.04031562805176,0.0,-6.913774086569904e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.44827770581469e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.949516970664264e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,7.348698272835463e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,9.949509694706649e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0004719594144262,284.9256896972656,294.1499938964844,295.49810791015625,293.8307189941406,297.163330078125,295.67578125,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068201227113,6.6616632210525495e-09,0.001006813487038,-0.0165045987814664,0.0,0.0,0.0,-0.0081152841448783,60.0,17.88640594482422,0.0,-6.911367478323882e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.47044463828206e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.972859697882086e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,7.365939381998032e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.972852421924472e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0004730666696559,284.9227600097656,294.1499938964844,295.46807861328125,293.82550048828125,297.14825439453125,295.6502685546875,284.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091802105307,6.937779239990505e-09,0.0010091733420267,-0.0172278489917516,0.0,0.0,0.0,-0.0082521606236696,60.0,17.782785415649414,0.0,-6.943824359950669e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.506705828243868e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0001001104465103,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.39414244890213e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001001103737507,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.000474878004752,284.9198608398437,294.1499938964844,295.4407958984375,293.81964111328125,297.13299560546875,295.6228332519531,284.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130429873242,7.389522327372333e-09,0.001013035653159,-0.0184110701084136,0.0,0.0,0.0,-0.0084761064499616,60.0,17.719898223876953,0.0,-6.997090196136925e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.548194066155702e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001005473386612,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,7.426411320921034e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0001005472659016,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.000476950459415,284.9169616699219,294.1499938964844,295.4164123535156,293.8131408691406,297.1176147460937,295.59375,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017463277094,7.906401755519711e-09,0.0010174553608521,-0.0197648052126169,0.0,0.0,0.0,-0.0087323449552059,60.0,17.681337356567383,0.0,-7.058285689254262e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.587925160303712e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0001009657280519,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,7.457313040504232e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0001009656552923,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0004789351078215,284.9140625,294.1499938964844,295.39501953125,293.8059387207031,297.1020812988281,295.5636901855469,284.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216966038569,8.40138181246175e-09,0.0010216882219538,-0.0210610870271921,0.0,0.0,0.0,-0.0089777298271656,60.0,17.65565299987793,0.0,-7.1171385229718e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.620055789127946e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,0.0001013040746329,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.482303044525906e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0001013040018733,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0004805400967597,284.91119384765625,294.1499938964844,295.3767395019531,293.798095703125,297.0864562988281,295.5338134765625,284.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251203784719,8.801660733581684e-09,0.0010251115309074,-0.0221092794090509,0.0,0.0,0.0,-0.0091761676594614,60.0,17.631803512573242,0.0,-7.164909021639687e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,9.640277130529284e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001015170128084,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,7.498030754504725e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0001015169400488,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.0004815502034034,284.9083557128906,294.1499938964844,295.3616943359375,293.78955078125,297.0707702636719,295.50506591796875,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272752260789,9.053541027981282e-09,0.0010272662620991,-0.0227688327431678,0.0,0.0,0.0,-0.0093010403215885,60.0,17.602453231811523,0.0,-7.195050955033366e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.646132093621418e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0001015786692732,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,7.502584776375443e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0001015785965137,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0004818426968995,284.905517578125,294.1499938964844,295.3500061035156,293.7802734375,297.0550842285156,295.478515625,284.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278994450345,9.126415179139258e-09,0.0010278902482241,-0.0229596477001905,0.0,0.0,0.0,-0.0093371719121932,60.0,17.559993743896484,0.0,-7.203783525255858e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.643078374210744e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0001015465095406,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.500209176214412e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.000101546436781,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004816901346202,284.9026794433594,294.1499938964844,295.340087890625,293.7707214355469,297.0394592285156,295.454833984375,284.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088272356905236e-09,0.001027564285323,-0.0228597726672887,0.0,0.0,0.0,-0.0093182632699608,60.0,17.501951217651367,0.0,-7.199212603836713e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.638990013627335e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001015034504234,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.497028855141252e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0001015033849398,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004814859421458,284.89990234375,294.1499938964844,295.3302917480469,293.7613220214844,297.0238952636719,295.4335632324219,284.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037242953979785e-09,0.0010271279606968,-0.0227261539548635,0.0,0.0,0.0,-0.0092929657548666,60.0,17.43592071533203,0.0,-7.193099094138233e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.633716399548577e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001014479203149,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,7.492926670238376e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0001014478475553,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004812225233763,284.89715576171875,294.1499938964844,295.3206481933594,293.7520446777344,297.0083923339844,295.4145812988281,284.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971448473005239e-09,0.0010265654418617,-0.0225538723170757,0.0,0.0,0.0,-0.0092603489756584,60.0,17.364322662353516,-0.0,-7.18521988574139e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,9.62738340604119e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001013812288874,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,7.488001574529335e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0001013811634038,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004809061938431,284.8944396972656,294.1499938964844,295.3111267089844,293.7428894042969,296.992919921875,295.3973083496094,284.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258989641442,8.892455660713951e-09,0.0010258900001645,-0.0223470292985439,0.0,0.0,0.0,-0.0092211896553635,60.0,17.291519165039062,-0.0,-7.175766825184837e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.620039054425432e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.000101303885458,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,7.482288492610678e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0001013038199744,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0004805393400602,284.8917236328125,294.1499938964844,295.3017578125,293.7338562011719,296.9775390625,295.3816223144531,284.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800854267576597e-09,0.0010251068742945,-0.0221071653068065,0.0,0.0,0.0,-0.0091757792979478,60.0,17.217899322509766,-0.0,-7.164812387827625e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.611809946363792e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0001012172288028,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,7.475887832697481e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0001012171633192,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0004801283066626,284.8890686035156,294.1499938964844,295.2925109863281,293.7249450683594,296.96221923828125,295.3672180175781,284.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698234132964444e-09,0.0010242294520139,-0.0218384452164173,0.0,0.0,0.0,-0.009124906733632,60.0,17.144149780273438,-0.0,-7.152549841293876e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.602781938156112e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0001011221538647,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,7.468865806004032e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.000101122088381,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0004796773137059,284.8864440917969,294.1499938964844,295.28338623046875,293.7161560058594,296.9469909667969,295.3538513183594,284.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585651301018515e-09,0.0010232668137177,-0.0215436313301324,0.0,0.0,0.0,-0.0090690944343805,60.0,17.070446014404297,-0.0,-7.139109214904239e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.593055438017473e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001010197374853,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.461300992872566e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0001010196647257,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.000479191483464,284.88385009765625,294.1499938964844,295.2743530273437,293.7074890136719,296.9317932128906,295.3413391113281,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222382843494,8.4643811959495e-09,0.0010222299024462,-0.0212260615080595,0.0,0.0,0.0,-0.0090089756995439,60.0,16.996902465820312,-0.0,-7.124646117517841e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.582714847056196e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001009108382277,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,7.453257421730086e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0001009107727441,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0004786749777849,284.8812561035156,294.1499938964844,295.26544189453125,293.69891357421875,296.9167175292969,295.3296203613281,284.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884235471487,0.0,0.0,0.0,-0.008945059031248,60.0,16.923620223999023,-0.0,-7.109284894113443e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.571873670211062e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001007966711767,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.444825314451009e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001007966056931,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0004781334137078,284.87872314453125,294.1499938964844,295.25665283203125,293.6904602050781,296.90167236328125,295.31854248046875,284.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200277790137989e-09,0.0010199715616181,-0.0205344334244728,0.0,0.0,0.0,-0.0088780494406819,60.0,16.850704193115234,-0.0,-7.093197496033099e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.560631588101388e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001006782913464,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.436081068590283e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0001006782258627,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.000477571884403,284.876220703125,294.1499938964844,295.2479553222656,293.6820678710937,296.88671875,295.3080444335937,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060123235509309e-09,0.0010187731822952,-0.0201673880219459,0.0,0.0,0.0,-0.0088085690513253,60.0,16.778274536132812,-0.0,-7.076536689964996e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.549107926432045e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001005569356493,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,7.427118544001132e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001005568701657,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0004769962688442,284.8737487792969,294.1499938964844,295.2393798828125,293.6737976074219,296.871826171875,295.2979736328125,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175525676459,7.916455935230715e-09,0.001017544651404,-0.0197911337018013,0.0,0.0,0.0,-0.0087373461574316,60.0,16.7064151763916,-0.0,-7.059478690507603e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.537406731396914e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0001004337173071,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,7.41801704862155e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001004336518235,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0004764117766171,284.8713073730469,294.1499938964844,295.2308654785156,293.6656188964844,296.8570251464844,295.2883605957031,284.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770577958865488e-09,0.0010162972612306,-0.0194090846925973,0.0,0.0,0.0,-0.0086650289595127,60.0,16.63527488708496,-0.0,-7.042179106520052e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.525649511488156e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001003099023364,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.408871897496283e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0001003098368528,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0004758244613185,284.8689270019531,294.1499938964844,295.2224426269531,293.65753173828125,296.8423156738281,295.2790832519531,284.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150515008717,7.623995657013438e-09,0.0010150439338758,-0.0190251804888248,0.0,0.0,0.0,-0.0085923615843057,60.0,16.564924240112305,-0.0,-7.02481770531449e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.513929398963228e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001001864802674,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,7.399755850201473e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001001864147838,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,0.0004752390377689,284.8665466308594,294.1499938964844,295.214111328125,293.6495056152344,296.8276672363281,295.2701416015625,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788231336699e-09,0.0010137944482266,-0.0186424944549798,0.0,0.0,0.0,-0.0085199270397424,60.0,16.495540618896484,-0.0,-7.007532332181654e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.502359898760916e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001000646516331,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.390757673420012e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001000645861495,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0004746611521113,284.8642272949219,294.1499938964844,295.2058410644531,293.6415405273437,296.8130798339844,295.2614440917969,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333654572505566e-09,0.0010125611443072,-0.0182647407054901,0.0,0.0,0.0,-0.0084484266117215,60.0,16.427209854125977,-0.0,-6.99049138574992e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
