time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.491037053521724e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.994541323976593e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,7.381950126728043e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,9.994534775614738e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0004740955482702,284.8619384765625,294.1499938964844,295.1976623535156,293.6336669921875,296.798583984375,295.25299072265625,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113612515851,7.1924879385676385e-09,0.0010113540338352,-0.017894996330142,0.0,0.0,0.0,-0.0083784442394971,60.0,16.36003875732422,-0.0,-6.973832711310024e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.480053995503113e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,9.982976189348848e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,7.373408152488992e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.982969640986994e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0004735469410661,284.8596496582031,294.1499938964844,295.1895751953125,293.6258850097656,296.7841491699219,295.2447509765625,284.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.0555690179219255e-09,0.0010101832449436,-0.0175363719463348,0.0,0.0,0.0,-0.008310567587614,60.0,16.294065475463867,-0.0,-6.957693443609969e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.469488577451556e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.971849794965236e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,7.365189958363771e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.971843246603385e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,0.0004730191722046,284.857421875,294.1499938964844,295.1815185546875,293.6181335449219,296.7698059082031,295.2366943359375,284.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.92384372058541e-09,0.0010090568102896,-0.017191344872117,0.0,0.0,0.0,-0.0082452651113271,60.0,16.229524612426758,-0.0,-6.942184427316533e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.459428838454188e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.961256000678986e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.35736612114124e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,9.961250179912896e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004725166945718,284.8552551269531,294.1499938964844,295.17352294921875,293.6104431152344,296.7554931640625,295.2287902832031,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.798424490028765e-09,0.0010079842759296,-0.016862828284502,0.0,0.0,0.0,-0.0081830900162458,60.0,16.166343688964844,-0.0,-6.927433560122155e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.4499351689592e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,9.951258834917098e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.349981751758605e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.951252286555246e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0004720424767583,284.85308837890625,294.1499938964844,295.16558837890625,293.6028137207031,296.7413024902344,295.2210388183594,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680061837016637e-09,0.0010069721611216,-0.0165527909994125,0.0,0.0,0.0,-0.0081244120374321,60.0,16.10479164123535,-0.0,-6.913527528240594e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.44107596296817e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.941928874468432e-05,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,7.343090692302212e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,9.94192305370234e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0004715999530162,284.8509521484375,294.1499938964844,295.15771484375,293.59521484375,296.7271423339844,295.2134094238281,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060340864583,6.569600419226162e-09,0.0010060275672003,-0.0162634458392858,0.0,0.0,0.0,-0.0080696512013673,60.0,16.04472541809082,-0.0,-6.900562254941178e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.43289851420559e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,9.933317778632043e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,7.336730777751654e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.933311957865952e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0004711914807558,284.848876953125,294.1499938964844,295.1498718261719,293.5876770019531,296.71307373046875,295.20587158203125,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.4676397570906374e-09,0.0010051556164398,-0.0159963648766279,0.0,0.0,0.0,-0.0080191045999526,60.0,15.986437797546388,-0.0,-6.888605241783807e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,9.425447206012905e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.92547138594091e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,7.330934749916196e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.925465565174818e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0004708193009719,284.8468017578125,294.1499938964844,295.14208984375,293.5802001953125,296.6990661621094,295.1983947753906,284.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374724303981338e-09,0.0010043610818684,-0.0157529730349779,0.0,0.0,0.0,-0.0079730423167347,60.0,15.92971897125244,-0.0,-6.877718305986491e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,9.418756235390902e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.918424620991571e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,7.32573025743477e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.91841880022548e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0004704850434791,284.84478759765625,294.1499938964844,295.13433837890625,293.5727233886719,296.6851501464844,295.1910095214844,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291278165093672e-09,0.0010036474559456,-0.0155343851074576,0.0,0.0,0.0,-0.0079316738992929,60.0,15.874881744384766,-0.0,-6.86794834336979e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,9.4128459750209e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.912201494444162e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,7.32113330741413e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.91219567367807e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0004701898433268,284.8428039550781,294.1499938964844,295.1266174316406,293.5653076171875,296.6712646484375,295.1836853027344,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.2175722348456475e-09,0.0010030171833932,-0.0153413088992238,0.0,0.0,0.0,-0.0078951343894004,60.0,15.821783065795898,-0.0,-6.859323775643136e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.407732432009652e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.906815830618144e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,7.317156268982217e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.906810009852052e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0004699344281107,284.84088134765625,294.1499938964844,295.1189270019531,293.5578918457031,296.657470703125,295.1763916015625,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153785037099624e-09,0.0010024716611951,-0.015174213796854,0.0,0.0,0.0,-0.0078635122627019,60.0,15.770441055297852,-0.0,-6.85186520854586e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,9.403418516740204e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,9.902273450279608e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,7.313800597330555e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.902267629513516e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.00046971894335,284.8389587402344,294.1499938964844,295.1112365722656,293.5505065917969,296.6437072753906,295.16912841796875,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099964977579475e-09,0.0010020113550126,-0.0150332283228635,0.0,0.0,0.0,-0.0078368308022618,60.0,15.720725059509276,-0.0,-6.845574773706177e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,9.399901318829508e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.898569260258228e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,7.311064837267622e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.898563439492136e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0004695432435255,284.8370666503906,294.1499938964844,295.1036071777344,293.54315185546875,296.6300354003906,295.161865234375,284.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.056071644167105e-09,0.001001636032015,-0.0149182453751564,0.0,0.0,0.0,-0.0078150713816285,60.0,15.672931671142578,-0.0,-6.840446786782195e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.397164831170812e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,9.89568725344725e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,7.308935892069712e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,9.895681432681158e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0004694065719377,284.8352355957031,294.1499938964844,295.095947265625,293.5357971191406,296.61639404296875,295.1546325683594,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.021906528985711e-09,0.0010013438295572,-0.0148287452757358,0.0,0.0,0.0,-0.0077981334179639,60.0,15.626701354980469,-0.0,-6.836456378778166e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,9.395254892297088e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,9.893676178762688e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,7.307450141524896e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.893670357996598e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0004693111695814,284.8334045410156,294.1499938964844,295.0883178710937,293.5284423828125,296.60284423828125,295.1473693847656,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011456906795,5.998042951205207e-09,0.0010011397534981,-0.0147662321105599,0.0,0.0,0.0,-0.0077863032929599,60.0,15.582528114318848,-0.0,-6.833669630168515e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.39394230954349e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.892293746815994e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,7.306429324671626e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.892287926049904e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0004692455986514,284.8316345214844,294.1499938964844,295.0806884765625,293.5211181640625,296.5893249511719,295.1401062011719,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010051773861,5.981619644046532e-09,0.0010009992402046,-0.0147232096642255,0.0,0.0,0.0,-0.0077781612053513,60.0,15.53966999053955,-0.0,-6.831752585867434e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,9.393448272021487e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.89177351584658e-05,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.306045154109597e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.891767695080488e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.000469220947707,284.82989501953125,294.1499938964844,295.07305908203125,293.5137634277344,296.57586669921875,295.1327819824219,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000951975584,5.9753979542165325e-09,0.0010009460384026,-0.0147069115191698,0.0,0.0,0.0,-0.0077750771306455,60.0,15.498584747314451,-0.0,-6.83102641119149e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.393489017384128e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.891816443996504e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,7.306076440727338e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.891810623230413e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0004692229849752,284.82818603515625,294.1499938964844,295.0654296875,293.50640869140625,296.5624389648437,295.1254577636719,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009557008743,5.975841155247963e-09,0.0010009497636929,-0.0147080719470977,0.0,0.0,0.0,-0.0077752964571118,60.0,15.458741188049316,-0.0,-6.831078280811198e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,9.394235530635342e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.892602247418836e-05,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.30665706214495e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,9.892596426652744e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004692602960858,284.8265380859375,294.1499938964844,295.05780029296875,293.49908447265625,296.5491027832031,295.1180725097656,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.9850742140099555e-09,0.0010010286932811,-0.0147322593256831,0.0,0.0,0.0,-0.0077798734419047,60.0,15.420526504516602,-0.0,-6.832156174141346e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.39546516747214e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.8938966402784e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.307613122975454e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,9.893890819512308e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,0.0004693217051681,284.82489013671875,294.1499938964844,295.0501403808594,293.49169921875,296.5357971191406,295.1106262207031,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.000326902011466e-09,0.0010011590784415,-0.0147722158581018,0.0,0.0,0.0,-0.007787434849888,60.0,15.383394241333008,-0.0,-6.833936794237161e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.397177927894518e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.895700350170956e-05,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,7.308944623218849e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,9.895694529404864e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0004694072704296,284.8232727050781,294.1499938964844,295.04248046875,293.4843139648437,296.52252197265625,295.1031494140625,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013469727709,6.021604548323012e-09,0.0010013409191742,-0.0148279555141925,0.0,0.0,0.0,-0.0077979825437068,60.0,15.347613334655762,-0.0,-6.836420851641378e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.399338159710167e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.897974814521147e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.310624641831964e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.897968993755056e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0004695151583291,284.8216857910156,294.1499938964844,295.0347595214844,293.4768981933594,296.5093078613281,295.0956115722656,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015765437856,6.048452849682917e-09,0.0010015704901888,-0.0148982871323823,0.0,0.0,0.0,-0.007811292540282,60.0,15.312849044799805,-0.0,-6.83955647673429e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.401891293236986e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.90066328085959e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.312610250664875e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.90065818768926e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.000469642720418,284.8201599121094,294.1499938964844,295.02703857421875,293.469482421875,296.49615478515625,295.0880126953125,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018480243161,6.080200787295098e-09,0.0010018419707193,-0.0149814542382955,0.0,0.0,0.0,-0.0078270314261317,60.0,15.279407501220703,-0.0,-6.843265509814955e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.40467871259898e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.903598402161153e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,7.314778486033902e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.90359330899082e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0004697819822467,284.81866455078125,294.1499938964844,295.019287109375,293.4620056152344,296.4830322265625,295.0803527832031,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021445341408,6.114871720086512e-09,0.001002138480544,-0.0150722777470946,0.0,0.0,0.0,-0.0078442189842462,60.0,15.246702194213867,-0.0,-6.847316313951525e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.40773679758422e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.906818741001187e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,7.317156996577978e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.90681364783086e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0004699347482528,284.81719970703125,294.1499938964844,295.011474609375,293.4544982910156,296.4699401855469,295.0726318359375,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024699149653,6.1529119577130595e-09,0.0010024637449532,-0.0151719273999333,0.0,0.0,0.0,-0.0078630773350596,60.0,15.214916229248049,-0.0,-6.85176289039191e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.410925849806516e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.910176595440134e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,7.319636642932892e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.910171502269804e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0004700940335169,284.8157653808594,294.1499938964844,295.0036315917969,293.44696044921875,296.4569091796875,295.0648498535156,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028090327978,6.192578894115286e-09,0.0010028028627857,-0.0152758369222283,0.0,0.0,0.0,-0.0078827412799,60.0,15.183704376220703,-0.0,-6.856400602828219e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.414207306690514e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.91363194771111e-05,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.322189048863947e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.91362685454078e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0004702579753939,284.8143615722656,294.1499938964844,294.9957580566406,293.4393615722656,296.4439392089844,295.0569763183594,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233405791533641e-09,0.0010031519923359,-0.0153827853500843,0.0,0.0,0.0,-0.0079029817134141,60.0,15.153152465820312,-0.0,-6.86117616055526e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.417504770681262e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.91710476228036e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,7.324753823922947e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.91709966911003e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004704227030742,284.81298828125,294.1499938964844,294.9878234863281,293.4317321777344,296.43096923828125,295.049072265625,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035091545432,6.274435193631689e-09,0.0010035028681159,-0.0154902637004852,0.0,0.0,0.0,-0.0079233208671212,60.0,15.122986793518066,-0.0,-6.865976587278055e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.420686546945944e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.92045461316593e-05,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.32722764951177e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.9204495199956e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0004705816099885,284.8116760253906,294.1499938964844,294.9798278808594,293.4240417480469,296.4180603027344,295.0411071777344,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038475738838,6.3140088712998485e-09,0.0010038412874564,-0.0155939282849431,0.0,0.0,0.0,-0.007942940108478,60.0,15.093182563781738,-0.0,-6.870608615372475e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.423709707334638e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.923638572217897e-05,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,7.329579239012673e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.923633479047568e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0004707326588686,284.81036376953125,294.1499938964844,294.9717712402344,293.4162902832031,296.4051818847656,295.0330505371094,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004169229418,6.3516178983036314e-09,0.0010041629429906,-0.0156924463808536,0.0,0.0,0.0,-0.0079615842550992,60.0,15.06355094909668,-0.0,-6.875012559248719e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.426468750461936e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.92654386209324e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,7.331724918913096e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.92653876892291e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004708704946096,284.8091125488281,294.1499938964844,294.9636535644531,293.4084777832031,296.3923645019531,295.02496337890625,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044627124443,6.385936224262423e-09,0.0010044564260169,-0.0157823432236909,0.0,0.0,0.0,-0.0079785976558923,60.0,15.033965110778809,-0.0,-6.879031388962177e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,9.428916382603349e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.929121006280184e-05,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,7.333628309424967e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.929115913109854e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004709927306976,284.8078918457031,294.1499938964844,294.9554443359375,293.40057373046875,296.3795471191406,295.016845703125,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.416368769635028e-09,0.0010047166142612,-0.0158620625734329,0.0,0.0,0.0,-0.0079936841502785,60.0,15.00429344177246,-0.0,-6.88259689241022e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.430950740352272e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.9312630482018e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,7.33521010261029e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.93125795503147e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0004710943612735,284.8066711425781,294.1499938964844,294.9472045898437,293.39263916015625,296.3667907714844,295.0086669921875,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049393167719,6.4416556533331004e-09,0.0010049327975139,-0.0159283000975847,0.0,0.0,0.0,-0.0080062206834554,60.0,14.974425315856934,-0.0,-6.88555985561834e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,9.432639490114524e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.933041292242706e-05,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.33652341295965e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.933036199072376e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.000471178733278,284.8055114746094,294.1499938964844,294.9388427734375,293.3846130371094,296.35406494140625,295.0004272460937,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051187127828,6.4626370921416765e-09,0.0010051123099401,-0.0159832593053579,0.0,0.0,0.0,-0.0080166216939687,60.0,14.94433879852295,-0.0,-6.888019044026805e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.43378108786419e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.93424400803633e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,7.337411807384342e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.934238914866e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0004712357767857,284.8044128417969,294.1499938964844,294.930419921875,293.3764953613281,296.3414001464844,294.9921569824219,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052400175482,6.476807978827992e-09,0.0010052334982901,-0.0160203799605369,0.0,0.0,0.0,-0.008023646660149,60.0,14.913826942443848,-0.0,-6.889680292943012e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.434522507945076e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.935023990692572e-05,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.337988063227385e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.93501889752224e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004712727968581,284.8033142089844,294.1499938964844,294.9219055175781,293.3682861328125,296.3287353515625,294.9838256835937,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053183650597,6.485978865100606e-09,0.001005311962217,-0.0160444043576717,0.0,0.0,0.0,-0.0080281933769583,60.0,14.882951736450195,-0.0,-6.890755344102217e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.434775711270048e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.93529029074125e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,7.338184514082968e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.93528519757092e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0004712854570243,284.80224609375,294.1499938964844,294.9132995605469,293.3600158691406,296.3161315917969,294.9754943847656,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053449077531,6.4890741668932606e-09,0.0010053383884951,-0.0160525124520063,0.0,0.0,0.0,-0.0080297281965613,60.0,14.851621627807615,-0.0,-6.891118431440192e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.43445265875198e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.934950503520668e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,7.337933493545279e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.934945410350338e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,0.0004712693335022,284.8012390136719,294.1499938964844,294.9045715332031,293.35162353515625,296.3035583496094,294.96710205078125,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053100995719,6.484992098876319e-09,0.0010053035803139,-0.0160418190062046,0.0,0.0,0.0,-0.0080277044326066,60.0,14.819706916809082,-0.0,-6.890639525636288e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.433666855329648e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.934123227139936e-05,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,7.337322313105687e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.934118133969604e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0004712301015388,284.8002319335937,294.1499938964844,294.895751953125,293.3431396484375,296.291015625,294.9586486816406,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052258148789,6.475143976558684e-09,0.0010052194120362,-0.0160160213708877,0.0,0.0,0.0,-0.0080228224396705,60.0,14.78726863861084,-0.0,-6.889484893690678e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
