time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.432304068468512e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,9.932687680702657e-05,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,7.336262206081301e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.932683315128088e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004711620276793,284.7992858886719,294.1499938964844,294.8868408203125,293.3345642089844,296.27850341796875,294.9501953125,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050801793113,6.458110046736465e-09,0.0010050737764686,-0.0159714017063379,0.0,0.0,0.0,-0.0080143781378865,60.0,14.754185676574709,-0.0,-6.887488268603192e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.430443606106564e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,9.930728992912918e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,7.33481501811184e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.930723899742588e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0004710690991487,284.7983703613281,294.1499938964844,294.8778076171875,293.32586669921875,296.2660217285156,294.9416809082031,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048815747722,6.4348699702065915e-09,0.0010048750555142,-0.0159105248749256,0.0,0.0,0.0,-0.0080028576776385,60.0,14.720500946044922,-0.0,-6.884764758297024e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.428057819604874e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.92821660474874e-05,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,7.332959648920223e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.928211511578412e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0004709499480668,284.7974853515625,294.1499938964844,294.86865234375,293.31707763671875,296.2535705566406,294.93316650390625,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046268580481,6.405088015526417e-09,0.0010046204552054,-0.0158325117081403,0.0,0.0,0.0,-0.0079880934208631,60.0,14.686201095581056,-0.0,-6.881275282921706e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.425132884643972e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.925135236699134e-05,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,7.330683729378507e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,9.925130871124566e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0004708038177341,284.796630859375,294.1499938964844,294.8594055175781,293.3081359863281,296.2411804199219,294.9245910644531,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314632155,6.368579885673853e-09,0.0010043083457276,-0.0157368779182434,0.0,0.0,0.0,-0.0079699950292706,60.0,14.651079177856444,-0.0,-6.876998526195166e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,9.421772847417742e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.921597666107118e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,7.328070932999253e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.921592572936788e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.0004706360050477,284.7958068847656,294.1499938964844,294.8500061035156,293.2991027832031,296.2287902832031,294.9159851074219,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.3266618610668965e-09,0.0010039499029517,-0.015627073124051,0.0,0.0,0.0,-0.0079492144286632,60.0,14.6154146194458,-0.0,-6.872090096976535e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.417845285497606e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.917461284203456e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,7.325015758397058e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.917456918628886e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0004704398161265,284.7950134277344,294.1499938964844,294.8405456542969,293.2900085449219,296.2164611816406,294.9073486328125,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035372106358,6.2776703835254474e-09,0.0010035309242084,-0.0154987387359142,0.0,0.0,0.0,-0.0079249273985624,60.0,14.579012870788574,-0.0,-6.866355306556218e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.41352336667478e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.912910172715784e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,7.321654265979305e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.912905807141216e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004702239530161,284.7942810058594,294.1499938964844,294.8310852050781,293.2808837890625,296.2041320800781,294.898681640625,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030763223767,6.223763726609377e-09,0.0010030700359493,-0.0153575278818607,0.0,0.0,0.0,-0.0078982040286064,60.0,14.542157173156738,-0.0,-6.86004852923361e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.408756886841728e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.907890489557758e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,7.317946437979117e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.90788612398319e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0004699858545791,284.7935485839844,294.1499938964844,294.82159423828125,293.27178955078125,296.1918334960937,294.8899841308594,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025679366663,6.164317056800428e-09,0.0010025617666542,-0.0152018032968044,0.0,0.0,0.0,-0.0078687332570552,60.0,14.504785537719728,-0.0,-6.853095868564196e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.403688454767688e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,9.902553574647754e-05,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,7.314004324143752e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.902549209073186e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0004697326803579,284.7928771972656,294.1499938964844,294.8121337890625,293.2626647949219,296.1795959472656,294.8813171386719,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027420327,6.101114280454567e-09,0.001002021250315,-0.0150362383574247,0.0,0.0,0.0,-0.007837401703,60.0,14.467076301574709,-0.0,-6.845709066283234e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.398329711984844e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.896910341922194e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.309835928026587e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.896905248751864e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0004694650124292,284.792236328125,294.1499938964844,294.8026428222656,293.2535400390625,296.1673583984375,294.8726501464844,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014559375122,6.034286847977911e-09,0.0010014498839154,-0.0148611776530742,0.0,0.0,0.0,-0.0078042722307145,60.0,14.429012298583984,-0.0,-6.837902333245438e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.392815991304816e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.891103400150314e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,7.305547478608787e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,9.891099034575744e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,0.0004691895737778,284.7916259765625,294.1499938964844,294.7931823730469,293.2444152832031,296.1551818847656,294.8639831542969,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965530736062874e-09,0.0010008619865402,-0.0146810626611113,0.0,0.0,0.0,-0.0077701867558062,60.0,14.390767097473145,-0.0,-6.82987462141682e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,9.387180034536868e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.885168401524425e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,7.301163714146242e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.885164035949856e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0004689080524258,284.7910461425781,294.1499938964844,294.78369140625,293.2352905273437,296.1430053710937,294.8553466796875,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.895252730425682e-09,0.0010002610506489,-0.0144969597458839,0.0,0.0,0.0,-0.0077353469096124,60.0,14.352398872375488,-0.0,-6.821674247703413e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.38150697038509e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,9.87919484032318e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,7.296751573449001e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.879190474748611e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004686246975325,284.7904663085937,294.1499938964844,294.774169921875,293.22613525390625,296.1308898925781,294.8467102050781,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824521753794443e-09,0.0009996561566367,-0.0143116684630513,0.0,0.0,0.0,-0.0077002826146781,60.0,14.31399154663086,-0.0,-6.81342626762671e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.375860099680722e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.873248200165108e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,7.292359077837318e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,9.87324383459054e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0004683426232077,284.7899780273437,294.1499938964844,294.7646789550781,293.2170104980469,296.1188049316406,294.8381042480469,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999059760943,5.7541078568590365e-09,0.0009990540565922,-0.0141272060573101,0.0,0.0,0.0,-0.0076653752475976,60.0,14.27564811706543,-0.0,-6.805220209571416e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.37029763008468e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,9.867390326689927e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,7.288032065844163e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.86738596111536e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004680647689383,284.7894897460937,294.1499938964844,294.7551574707031,293.2078552246094,296.1067199707031,294.8294982910156,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684745119083345e-09,0.0009984609205275,-0.0139454957097768,0.0,0.0,0.0,-0.0076309889554977,60.0,14.237422943115234,-0.0,-6.797141338665824e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.364903962705284e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.861709986580536e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,7.283837476279587e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.861705621005969e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004677953547798,284.7890319824219,294.1499938964844,294.7456359863281,293.1986694335937,296.0946960449219,294.8208923339844,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978914167732,5.617488696429973e-09,0.0009978858288377,-0.0137693034484982,0.0,0.0,0.0,-0.0075976471416652,60.0,14.199438095092772,-0.0,-6.789311868260485e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,9.359696559840812e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.856226824922488e-05,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,7.27978695067577e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.85622245934792e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0004675352247431,284.7886047363281,294.1499938964844,294.736083984375,293.1894836425781,296.0826721191406,294.81231689453125,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552555748522536e-09,0.0009973305277526,-0.0135991955175995,0.0,0.0,0.0,-0.0075654569081962,60.0,14.161701202392578,-0.0,-6.781758088436618e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,9.354789654025808e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.851059439824894e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,7.27596998331137e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.851055074250326e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0004672901413869,284.7882385253906,294.1499938964844,294.7265625,293.1802978515625,296.0706787109375,294.8037109375,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968127124011,5.4913664726541356e-09,0.000996807240881,-0.0134388944134116,0.0,0.0,0.0,-0.0075351228006184,60.0,14.124381065368652,-0.0,-6.774643424023452e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.350152686238288e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.846176544670016e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,7.272363291122019e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.846172179095448e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,0.0004670585331041,284.7878723144531,294.1499938964844,294.71697998046875,293.1711120605469,296.0587463378906,294.7951354980469,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433541616639559e-09,0.0009963128250092,-0.0132874064147472,0.0,0.0,0.0,-0.0075064562261104,60.0,14.087422370910645,-0.0,-6.767923110828633e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,9.345934086013584e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,9.841733844950797e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,7.269082561833784e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.841729479376228e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0004668477922677,284.7875671386719,294.1499938964844,294.7074279785156,293.1618957519531,296.0468139648437,294.7865600585937,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958682348951,5.380927259324153e-09,0.0009958628797903,-0.0131495678797364,0.0,0.0,0.0,-0.0074803731404244,60.0,14.05103588104248,-0.0,-6.761811022215626e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.342050179839134e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.837644029175864e-05,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,7.266061584232375e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.837639663601294e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004666537861339,284.7872619628906,294.1499938964844,294.69781494140625,293.1526794433594,296.034912109375,294.7779541015625,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954539127647,5.3324846760460795e-09,0.0009954485576599,-0.0130226574838161,0.0,0.0,0.0,-0.0074563575908541,60.0,14.0150728225708,-0.0,-6.756186365919349e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.338640666101128e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.834053344093265e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.263409497682005e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.834049706114456e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004664834996219,284.7870178222656,294.1499938964844,294.688232421875,293.1434326171875,296.0230407714844,294.7693176269531,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950902312994,5.2899591374000465e-09,0.0009950848761945,-0.0129112498834729,0.0,0.0,0.0,-0.0074352757073938,60.0,13.979788780212402,-0.0,-6.751250936076758e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.33566188905388e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.830916678765789e-05,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,7.261092832777649e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.83091231319122e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0004663347208406,284.7867736816406,294.1499938964844,294.6786193847656,293.1341857910156,296.0111694335937,294.7606506347656,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252795087784534e-09,0.000994767062366,-0.0128138856962323,0.0,0.0,0.0,-0.0074168518185615,60.0,13.945045471191406,-0.0,-6.74693865221343e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.333237539976837e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.828363545238972e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.259206904564053e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.828359179664405e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0004662135906983,284.7865905761719,294.1499938964844,294.6689758300781,293.1249084472656,295.9993591308594,294.751953125,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994513509795,5.222535293114561e-09,0.0009945082711055,-0.0127346096560359,0.0,0.0,0.0,-0.0074018505401909,60.0,13.911138534545898,-0.0,-6.743428571098775e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,9.331220644526184e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.826239693211392e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,7.257638208102435e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.826235327636824e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004661128623411,284.78643798828125,294.1499938964844,294.6593322753906,293.1156311035156,295.987548828125,294.74322509765625,285.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942981414496,5.197358987629741e-09,0.0009942930191755,-0.0126686515286564,0.0,0.0,0.0,-0.0073893694207072,60.0,13.877803802490234,-0.0,-6.740508950997538e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.32975162868388e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.824692824622616e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.256495155161247e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.824688459048048e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,0.0004660394915845,284.7862854003906,294.1499938964844,294.649658203125,293.1063232421875,295.9757385253906,294.73443603515625,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941412135958,5.179008333300317e-09,0.0009941359749063,-0.0126205757260322,0.0,0.0,0.0,-0.007380271796137,60.0,13.845135688781738,-0.0,-6.738381586046671e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.328764281235637e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.823652362683788e-05,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,7.255726814037189e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.82364799710922e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0004659901605919,284.78619384765625,294.1499938964844,294.63995361328125,293.09698486328125,295.9639892578125,294.7255859375,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940355084836,5.166651551036239e-09,0.0009940302697941,-0.0125882038846611,0.0,0.0,0.0,-0.0073741460219025,60.0,13.81308650970459,-0.0,-6.73694913189138e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.32830516831018e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.823168511502443e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.255369564518332e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.823164873523638e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004659672267735,284.7861022949219,294.1499938964844,294.6302490234375,293.087646484375,295.9522399902344,294.7166748046875,285.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939861483871,5.160883276289496e-09,0.000993981026113,-0.0125730913132429,0.0,0.0,0.0,-0.0073712863959372,60.0,13.781982421875,-0.0,-6.73628051117703e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.328299347544088e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.823162690736352e-05,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,7.255365198943764e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.823158325161784e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004659669357351,284.7860717773437,294.1499938964844,294.6205139160156,293.0782775878906,295.94049072265625,294.7076721191406,285.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160763372202837e-09,0.0009939799783751,-0.0125727765262126,0.0,0.0,0.0,-0.0073712267912924,60.0,13.75144863128662,-0.0,-6.736266300322313e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,9.32882830966264e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.823719301493838e-05,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.255776290548965e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,9.823715663515031e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.000465993391117,284.7860717773437,294.1499938964844,294.6107788085937,293.06890869140625,295.9288024902344,294.6985778808594,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167308803066817e-09,0.0009940358577296,-0.0125899259001016,0.0,0.0,0.0,-0.0073744715191423,60.0,13.72177505493164,-0.0,-6.737025159964105e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.329712338512763e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.824650624068454e-05,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,7.256463868543506e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.824646986089648e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004660375707317,284.7861022949219,294.1499938964844,294.6010131835937,293.0595092773437,295.9170837402344,294.6894226074219,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941348107531,5.178279582906953e-09,0.000994129688479,-0.0126186674460768,0.0,0.0,0.0,-0.0073799099773168,60.0,13.692628860473633,-0.0,-6.738297031461117e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.33104383875616e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.826052701100708e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,7.257499237312004e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,9.8260490631219e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0004661040729843,284.7861328125,294.1499938964844,294.5912170410156,293.0500793457031,295.9054260253906,294.68017578125,285.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194823238241497e-09,0.000994271133095,-0.0126620093360543,0.0,0.0,0.0,-0.0073881112039089,60.0,13.664132118225098,-0.0,-6.740215496847668e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.332723857369274e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.827821486396716e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,7.258805999299511e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.827817848417908e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,0.0004661880084313,284.7862243652344,294.1499938964844,294.5813903808594,293.0406188964844,295.89373779296875,294.6708374023437,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215706533334696e-09,0.0009944497141987,-0.0127167198807001,0.0,0.0,0.0,-0.0073984637856483,60.0,13.636122703552246,-0.0,-6.742637026491138e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.33476330828853e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.829969349084422e-05,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,7.260392158059403e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.829965711105616e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0004662898718379,284.7863464355469,294.1499938964844,294.5715637207031,293.0311584472656,295.882080078125,294.661376953125,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946718346327,5.241072020822912e-09,0.0009946665959432,-0.0127831734716892,0.0,0.0,0.0,-0.0074110385030508,60.0,13.608803749084473,-0.0,-6.745578673417185e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,9.33705159695819e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.832378418650478e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,7.262171857291833e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.832374780671672e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,0.0004664041625801,284.7864990234375,294.1499938964844,294.5616760253906,293.02166748046875,295.8704528808594,294.65185546875,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.269533254192993e-09,0.0009949099039658,-0.012857737019658,0.0,0.0,0.0,-0.0074251480400562,60.0,13.581892013549805,-0.0,-6.748880565510262e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.3395596195478e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.835019591264428e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.264122541528195e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.83501595328562e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004665294545702,284.7866516113281,294.1499938964844,294.5517883300781,293.0121459960937,295.8588256835937,294.6422119140625,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300737626612317e-09,0.0009951767278835,-0.0129394875839352,0.0,0.0,0.0,-0.0074406173080205,60.0,13.555389404296877,-0.0,-6.752501491291697e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.342244447907432e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.837847028393298e-05,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,7.266210741363466e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.837843390414493e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0004666635941248,284.786865234375,294.1499938964844,294.5418701171875,293.0025939941406,295.8471984863281,294.63250732421875,285.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995467766188,5.334148234226177e-09,0.0009954624110832,-0.0130270160734653,0.0,0.0,0.0,-0.0074571804143488,60.0,13.529142379760742,-0.0,-6.756379633543474e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.345023863716052e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.840773418545724e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,7.268371700774878e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.840769780566916e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0004668024193961,284.7870788574219,294.1499938964844,294.53192138671875,292.9930419921875,295.8356018066406,294.6226806640625,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957634611055,5.368726796461942e-09,0.0009957581060007,-0.0131176048889756,0.0,0.0,0.0,-0.0074743223376572,60.0,13.503314971923828,-0.0,-6.760394200000519e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.347863669972868e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,9.843764564720914e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,7.270580681506544e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,9.843760199146344e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,0.0004669443005695,284.787353515625,294.1499938964844,294.5219421386719,292.9834289550781,295.8240051269531,294.6128234863281,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.404070080317069e-09,0.0009960603201761,-0.013210198841989,0.0,0.0,0.0,-0.0074918437749147,60.0,13.47762680053711,-0.0,-6.764499005385005e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
