time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.350691107101738e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.846741886576638e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.27277947589755e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.846737521002068e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004670855414588,284.7876281738281,294.1499938964844,294.5119323730469,292.97381591796875,295.8124389648437,294.6028137207031,285.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963666088879,5.439253492056649e-09,0.0009963611373677,-0.0133023709058761,0.0,0.0,0.0,-0.0075092855840921,60.0,13.452120780944824,-0.0,-6.768586757743833e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.353458153782412e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,9.849655180005357e-05,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.274931704159826e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.84965154202655e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0004672237555496,284.7879638671875,294.1499938964844,294.5018920898437,292.9641418457031,295.8008728027344,294.5927734375,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966611396521,5.4736846166747455e-09,0.000996655668132,-0.0133925722911953,0.0,0.0,0.0,-0.0075263548642396,60.0,13.426668167114258,-0.0,-6.772587823888898e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.356096416013317e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.852433140622452e-05,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.276983524207026e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.852429502643643e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0004673555376939,284.788330078125,294.1499938964844,294.4918518066406,292.9544677734375,295.789306640625,294.5826416015625,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996941816993,5.506509914710023e-09,0.0009969363454729,-0.013478566892445,0.0,0.0,0.0,-0.0075426273979246,60.0,13.401180267333984,-0.0,-6.77640343837993e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.35854113777168e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.85500737442635e-05,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.278884731931612e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,9.855003736447544e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,0.0004674776864703,284.7886962890625,294.1499938964844,294.48175048828125,292.9447631835937,295.7777404785156,294.5724792480469,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972020052373,5.536927361049493e-09,0.0009971964173018,-0.0135582536458969,0.0,0.0,0.0,-0.0075577069073915,60.0,13.375567436218262,-0.0,-6.779940520118545e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.360795957036316e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,9.85738224699162e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.28063823771663e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.857378609012812e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0004675903182942,284.78912353515625,294.1499938964844,294.4716186523437,292.9349975585937,295.7662048339844,294.562255859375,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974418208003,5.564976479632833e-09,0.0009974362328648,-0.013631734997034,0.0,0.0,0.0,-0.0075716120190918,60.0,13.349833488464355,-0.0,-6.783202621818418e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,9.362759737996385e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.85945007414557e-05,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.282166188815609e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.859446436166765e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0004676884273067,284.78955078125,294.1499938964844,294.4614562988281,292.9252319335937,295.7546691894531,294.5519714355469,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976507863029,5.589406715245104e-09,0.0009976451983675,-0.0136957364156842,0.0,0.0,0.0,-0.0075837234035134,60.0,13.32386875152588,-0.0,-6.78604479276146e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.36440992518328e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,9.861187572823836e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,7.28344966773875e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.86118393484503e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004677708493545,284.7900085449219,294.1499938964844,294.4512634277344,292.9154052734375,295.7431640625,294.54168701171875,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.609922304472548e-09,0.0009978206362575,-0.0137494821101427,0.0,0.0,0.0,-0.0075938939116895,60.0,13.297616958618164,-0.0,-6.788431505810878e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,9.36572178034112e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,9.86256854957901e-05,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,7.284469029400498e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.862564911600202e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0004678363620769,284.79052734375,294.1499938964844,294.4410095214844,292.90557861328125,295.7316589355469,294.5313415527344,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979656897485,5.6262190462064154e-09,0.0009979599853977,-0.0137921748682856,0.0,0.0,0.0,-0.0076019731350243,60.0,13.271042823791504,-0.0,-6.79032794437262e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.366632002638652e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.86352752079256e-05,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,7.285176980076358e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.863523882813752e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0004678818513639,284.7910461425781,294.1499938964844,294.4307556152344,292.89569091796875,295.7201538085937,294.5210266113281,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980623144656,5.637522448864729e-09,0.0009980567265301,-0.0138217862695455,0.0,0.0,0.0,-0.0076075769029557,60.0,13.244061470031738,-0.0,-6.791643869519248e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.367155871586874e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.864079038379714e-05,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.285584433702752e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.864075400400908e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0004679080157075,284.7915954589844,294.1499938964844,294.4204406738281,292.8857727050781,295.7086486816406,294.5106506347656,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981178445741,5.644003930882491e-09,0.0009981121402233,-0.0138387661427259,0.0,0.0,0.0,-0.0076107899658381,60.0,13.216672897338867,-0.0,-6.792398465904625e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.367237362312152e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.86416489467956e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,7.285647734533995e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.864161256700754e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004679121193476,284.79217529296875,294.1499938964844,294.4100952148437,292.8758239746094,295.6971740722656,294.50030517578125,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981262264773,5.6449791507873215e-09,0.0009981205221265,-0.0138413207605481,0.0,0.0,0.0,-0.0076112737879157,60.0,13.188817977905272,-0.0,-6.792511442199611e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.366893209517002e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.863802551990376e-05,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.285379979293793e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.863798914011568e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,0.0004678949189838,284.79278564453125,294.1499938964844,294.39971923828125,292.8658447265625,295.6856994628906,294.4899597167969,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980892064049,5.6406483928128645e-09,0.0009980835020542,-0.0138299753889441,0.0,0.0,0.0,-0.0076091270893812,60.0,13.160470962524414,-0.0,-6.792007667399957e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.366086305817588e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.862952720141038e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,7.284752791747451e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.862949082162233e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.0004678546392824,284.7933959960937,294.1499938964844,294.3893127441406,292.8558044433594,295.6742248535156,294.4796142578125,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980029426515,5.6305551332513915e-09,0.0009979972383007,-0.0138035342097282,0.0,0.0,0.0,-0.007604123558849,60.0,13.131585121154783,-0.0,-6.790833140257746e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,9.364857396576554e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.861658327281476e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,7.283796730916947e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,9.861654689302668e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,0.0004677932302001,284.7940673828125,294.1499938964844,294.3788452148437,292.84576416015625,295.66278076171875,294.46929931640625,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,13.10222625732422,-0.0,-6.789046125277309e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,9.36311698751524e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.859825513558462e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,7.282442675204948e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.859821875579657e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004677062970586,284.7947692871094,294.1499938964844,294.36834716796875,292.8356628417969,295.6513366699219,294.4590148925781,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976858273148,5.593474128318121e-09,0.0009976802393794,-0.0137063916772603,0.0,0.0,0.0,-0.0075857411138713,60.0,13.072205543518066,-0.0,-6.786518014223476e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.361012052977458e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.85760852927342e-05,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.280804857145995e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.857604891294612e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004676011449191,284.79547119140625,294.1499938964844,294.3578186035156,292.82550048828125,295.639892578125,294.44873046875,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974611457437,5.567203587020231e-09,0.0009974555578082,-0.013637569732964,0.0,0.0,0.0,-0.0075727174989879,60.0,13.041742324829102,-0.0,-6.783461969916972e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.35844873310998e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.85490914899856e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,7.278811244759709e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.854905511019751e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004674731171689,284.79620361328125,294.1499938964844,294.34722900390625,292.8153381347656,295.62847900390625,294.4384765625,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971876861527,5.535224278929718e-09,0.0009971822146326,-0.0135537916794419,0.0,0.0,0.0,-0.0075568645261228,60.0,13.010738372802734,-0.0,-6.779742278695269e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.355467045679688e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.851769573288038e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,7.276492397068068e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,9.851765935309233e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004673241928685,284.7969665527344,294.1499938964844,294.33660888671875,292.8051147460937,295.6170654296875,294.4282531738281,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968697559088,5.498040689388972e-09,0.0009968642843887,-0.01345637999475,0.0,0.0,0.0,-0.0075384308584034,60.0,12.979251861572266,-0.0,-6.775419336690902e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.352077904623002e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.84820071607828e-05,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,7.27385631762445e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.848197078099474e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004671548958867,284.7977600097656,294.1499938964844,294.3259582519531,292.7948608398437,295.6056823730469,294.4180908203125,285.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965082863345,5.455771834306233e-09,0.0009965028148144,-0.013345643877983,0.0,0.0,0.0,-0.0075174765661358,60.0,12.947147369384766,-0.0,-6.770505933673121e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.348310413770378e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.844233136391269e-05,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,7.270925561897457e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.84422949841246e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000466966710519,284.798583984375,294.1499938964844,294.31524658203125,292.7845458984375,295.59429931640625,294.4079284667969,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408792524974615e-09,0.0009961010655388,-0.013222568668425,0.0,0.0,0.0,-0.0074941869825124,60.0,12.9146089553833,-0.0,-6.765047544377012e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.344113641418517e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.839813719736412e-05,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,7.267661567311734e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.839810081757604e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0004667570756282,284.7994384765625,294.1499938964844,294.3044738769531,292.7742004394531,295.5829162597656,294.3978576660156,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956590365618,5.356462828842723e-09,0.000995653681457,-0.0130854761227965,0.0,0.0,0.0,-0.0074682449921965,60.0,12.881462097167969,-0.0,-6.758970272358057e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.339643293060362e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.835106175160035e-05,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,7.264184387167916e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.835102537181228e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.000466533791041,284.8003234863281,294.1499938964844,294.2936706542969,292.7637939453125,295.571533203125,294.3877868652344,285.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951823158189,5.300724748025232e-09,0.0009951770771294,-0.0129394521936774,0.0,0.0,0.0,-0.007440613117069,60.0,12.847945213317873,-0.0,-6.752500070206224e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.334793139714748e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.82999845291488e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.260411803144962e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.829994814936072e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.0004662915016524,284.8012084960937,294.1499938964844,294.2828369140625,292.7533569335937,295.5601806640625,294.3777770996094,285.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946651989594,5.240253120319949e-09,0.0009946599602699,-0.0127810277044773,0.0,0.0,0.0,-0.0074106352403759,60.0,12.813957214355469,-0.0,-6.745483460690593e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.329636668553576e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.824568405747414e-05,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,7.256401295308024e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.824564767768608e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,0.0004660339327529,284.8021545410156,294.1499938964844,294.2719421386719,292.7428894042969,295.548828125,294.3677978515625,285.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175967654480473e-09,0.0009941102471202,-0.0126126091927289,0.0,0.0,0.0,-0.0073787658475339,60.0,12.779581069946287,-0.0,-6.738029156849734e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,9.324073471361773e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.818709804676472e-05,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,7.252074283314869e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.818706894293427e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004657560493797,284.8031005859375,294.1499938964844,294.260986328125,292.7323608398437,295.5375061035156,294.35791015625,285.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993522349745,5.106616907113448e-09,0.0009935172274708,-0.0124309211969375,0.0,0.0,0.0,-0.0073443856090307,60.0,12.744651794433594,-0.0,-6.729991497422817e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.318141383118927e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.812463395064697e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,7.247460598591715e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.81245975708589e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0004654597432818,284.8040771484375,294.1499938964844,294.25,292.7217712402344,295.52618408203125,294.3480224609375,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928899817168,5.032672500959734e-09,0.000992884975858,-0.0122371958568692,0.0,0.0,0.0,-0.0073077282868325,60.0,12.709309577941896,-0.0,-6.721426615285965e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,9.3116017524153e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.805576701182872e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,7.24237397662364e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.805573063204064e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0004651330818887,284.8050842285156,294.1499938964844,294.23809814453125,292.71124267578125,295.5148620605469,294.3381652832031,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921928867697,4.951153709242817e-09,0.0009921879973262,-0.0120236240327358,0.0,0.0,0.0,-0.0072673163376748,60.0,12.673540115356444,-0.0,-6.711991318297805e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.303275874117388e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.79680917225778e-05,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,7.235898374347016e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.796805534278974e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0004647171881515,284.8060913085937,294.1499938964844,294.2245178222656,292.7008056640625,295.5035400390625,294.32818603515625,285.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913055691868,4.847382495398733e-09,0.0009913006797432,-0.0117517514154315,0.0,0.0,0.0,-0.0072158728726208,60.0,12.636673927307127,-0.0,-6.699989540948081e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,9.2936163127888e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.786636655917393e-05,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.228384492918849e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.786633017938584e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0004642346466425,284.8071594238281,294.1499938964844,294.2092590332031,292.6905212402344,295.4921875,294.3180847167969,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902759920805,4.726987690162332e-09,0.0009902713354676,-0.0114363245666027,0.0,0.0,0.0,-0.0071561885997653,60.0,12.598727226257324,-0.0,-6.68607853526737e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.282286191591992e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.774705540621652e-05,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,7.219572580652311e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.774702630238608e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004636687226593,284.8082275390625,294.1499938964844,294.19244384765625,292.6803283691406,295.4808044433594,294.3077392578125,285.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890685323625,4.585789081801295e-09,0.000989063992165,-0.0110663874074816,0.0,0.0,0.0,-0.0070861903950572,60.0,12.559273719787598,-0.0,-6.669782237622712e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.26967040868476e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,9.761420369613916e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,7.209760224213824e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.76141745923087e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.0004630385374184,284.809326171875,294.1499938964844,294.174072265625,292.6702880859375,295.4693908691406,294.29718017578125,285.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877240518108,4.428567734748867e-09,0.0009877196280285,-0.0106544662266969,0.0,0.0,0.0,-0.0070082494057714,60.0,12.518592834472656,-0.0,-6.651659845147151e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.255635814042762e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.746641444507986e-05,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,7.198844105005264e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.74663853412494e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0004623374843504,284.8104248046875,294.1499938964844,294.1542358398437,292.6603088378906,295.4579162597656,294.2864074707031,285.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862284641712,4.253675189858086e-09,0.0009862241568043,-0.0101962387561798,0.0,0.0,0.0,-0.0069215474650263,60.0,12.47658348083496,-0.0,-6.631530169443067e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.240566578228028e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.730772580951452e-05,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,7.187123264884576e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.730769670568408e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0004615847428794,284.8115539550781,294.1499938964844,294.1330261230469,292.65045166015625,295.4463806152344,294.275390625,285.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846225148066,4.065883629778e-09,0.0009846184402704,-0.0097042098641395,0.0,0.0,0.0,-0.0068284515291452,60.0,12.43319606781006,-0.0,-6.609949565472564e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,9.22515318961814e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,9.714541374705732e-05,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,7.175134669523686e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.714537736726923e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0004608148010447,284.8127136230469,294.1499938964844,294.1104431152344,292.64068603515625,295.4347839355469,294.2641906738281,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829797782003,3.873806164733651e-09,0.0009829759364947,-0.0092009436339139,0.0,0.0,0.0,-0.0067332303151488,60.0,12.388999938964844,-0.0,-6.587912082522962e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.210436110151932e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.69904285739176e-05,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,7.163688133005053e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.699039947008714e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0004600796673912,284.8139038085937,294.1499938964844,294.0865478515625,292.6310119628906,295.423095703125,294.2527770996094,285.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981411198154,3.690406202849772e-09,0.0009814075892791,-0.0087204072624444,0.0,0.0,0.0,-0.0066423104144632,60.0,12.344528198242188,-0.0,-6.56690559708295e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.197957115247846e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.685902477940544e-05,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,7.153982005547732e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,9.6858995675575e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,0.0004594563215505,284.8150939941406,294.1499938964844,294.0614318847656,292.6214294433594,295.41131591796875,294.2411499023437,285.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800810366868,3.534895265389082e-09,0.0009800775442272,-0.0083129405975341,0.0,0.0,0.0,-0.0065652159973979,60.0,12.301002502441406,-0.0,-6.549119291321405e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,9.189234697259964e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.6767173090484e-05,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.147197902668267e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.676714398665354e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0004590206372085,284.8163146972656,294.1499938964844,294.03515625,292.6119384765625,295.3994140625,294.2290954589844,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791511110961,3.4261879999775147e-09,0.0009791476186364,-0.0080281049013137,0.0,0.0,0.0,-0.0065113231539726,60.0,12.25986099243164,-0.0,-6.53670042538579e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.185869566863404e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.67317319009453e-05,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,7.144580740714446e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,9.673170279711484e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0004588525334838,284.81756591796875,294.1499938964844,294.0077819824219,292.6025085449219,295.3874206542969,294.2165222167969,285.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787918534129,3.384224900315756e-09,0.0009787884773686,-0.0079181529581546,0.0,0.0,0.0,-0.0064905183389782,60.0,12.2224702835083,-0.0,-6.531909235718558e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,9.189159754896536e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.676638001110403e-05,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,7.147139695007354e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.67663509072736e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004590169119182,284.81884765625,294.1499938964844,293.9793395996094,292.5931396484375,295.375244140625,294.20281982421875,285.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791417978703,3.425187466987722e-09,0.0009791383054107,-0.0080254841595888,0.0,0.0,0.0,-0.0065108234994113,60.0,12.1913480758667,-0.0,-6.536586028005331e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
