time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.198935003951192e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.686932025942951e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,7.154742343118414e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.686929115559906e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0004595051868818,284.82012939453125,294.1499938964844,293.94989013671875,292.5838623046875,295.3629455566406,294.1878356933594,285.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801825508475,3.5469420733846846e-09,0.0009801790583878,-0.0083445068448781,0.0,0.0,0.0,-0.0065711801871657,60.0,12.166065216064451,-0.0,-6.550496323143308e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.215463796863332e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.7043375717476e-05,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,7.167598232626915e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.704334661364555e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.000460330833448,284.8214416503906,294.1499938964844,293.9195251464844,292.5746154785156,295.3504638671875,294.1708068847656,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819432161748,3.7528424812194325e-09,0.0009819394908845,-0.0088840033859014,0.0,0.0,0.0,-0.0066732526756823,60.0,12.148469924926758,-0.0,-6.574053657004697e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.236853657057507e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.72686248132959e-05,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,7.184234709711745e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.726859570946544e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0004613993223756,284.8227844238281,294.1499938964844,293.8882751464844,292.5654296875,295.3377990722656,294.1517333984375,285.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842216968536,4.0193159911439125e-09,0.0009842177387326,-0.0095822000876069,0.0,0.0,0.0,-0.0068053533323109,60.0,12.13693618774414,-0.0,-6.604603441928705e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.261261584470049e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.752564074005932e-05,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.203218410722911e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.752561891218647e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0004626185400411,284.8241577148437,294.1499938964844,293.8562316894531,292.5563049316406,295.3249206542969,294.1297302246094,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868220658972,4.323378988146942e-09,0.0009868177585303,-0.0103788701817393,0.0,0.0,0.0,-0.0069560906849801,60.0,12.131525993347168,-0.0,-6.639549354758857e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.286028216592968e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.778645471669734e-05,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,7.222481508506462e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.778642561286688e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,0.0004638556856662,284.8255615234375,294.1499938964844,293.82342529296875,292.5472106933594,295.3118591308594,294.1053161621094,285.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894608519971,4.631924177544988e-09,0.0009894561953842,-0.0111872628331184,0.0,0.0,0.0,-0.0071090501733124,60.0,12.1292142868042,-0.0,-6.675104913256291e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.308848530054092e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.802675776882096e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,7.240230479510501e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.802672866499051e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0004649955953937,284.8269958496094,294.1499938964844,293.7899169921875,292.53814697265625,295.2985534667969,294.0780029296875,285.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918923024088,4.9162114379441846e-09,0.0009918874129652,-0.0119320806115865,0.0,0.0,0.0,-0.0072499848902225,60.0,12.128602981567385,-0.0,-6.707949040674066e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.328391024610028e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,9.823255095398054e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.25542995496653e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.823252185015008e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0004659717960748,284.82843017578125,294.1499938964844,293.7557678222656,292.5291442871094,295.2850646972656,294.0487365722656,285.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939746232703,5.159668248211346e-09,0.0009939695009961,-0.0125699089840054,0.0,0.0,0.0,-0.0073706782422959,60.0,12.126944541931152,-0.0,-6.736139823715348e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.346216393169016e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.842026338446884e-05,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,7.269294292200357e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,9.84202342806384e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0004668622277677,284.82989501953125,294.1499938964844,293.7210388183594,292.5201416015625,295.2713623046875,294.0172424316406,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958737064152,5.381726619901883e-09,0.0009958683513104,-0.0131516633555293,0.0,0.0,0.0,-0.0074807624332606,60.0,12.123290061950684,-0.0,-6.761904103314009e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.335762297268956e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.831017086980864e-05,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,7.261163409566507e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.83101417659782e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004663400177378,284.8313903808594,294.1499938964844,293.685791015625,292.5111999511719,295.2574462890625,293.9851989746094,285.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947627549991,5.25144461249738e-09,0.0009947573998942,-0.0128103457391262,0.0,0.0,0.0,-0.0074161919765174,60.0,12.111154556274414,-0.0,-6.746781622268827e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.315636270912364e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.809823677642272e-05,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,7.245509914355353e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.809820767259224e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0004653346841223,284.8329162597656,294.1499938964844,293.65008544921875,292.50225830078125,295.2433776855469,293.9543151855469,285.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926172206178,5.000654557107964e-09,0.0009926122147589,-0.012153310701251,0.0,0.0,0.0,-0.0072918604128062,60.0,12.08161163330078,-0.0,-6.717719713833503e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.290955495089293e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.783833229448646e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,7.226313027786091e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.7838303190656e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.0004641018167603,284.8344421386719,294.1499938964844,293.614013671875,292.49334716796875,295.22918701171875,293.9247436523437,285.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899873984977,4.693113453413389e-09,0.0009899827418848,-0.0113475741818547,0.0,0.0,0.0,-0.0071394005790352,60.0,12.04201602935791,-0.0,-6.682166997507012e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,9.261984814656898e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.753325866768137e-05,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.203780842246488e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.753322956385092e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004626547161024,284.83599853515625,294.1499938964844,293.5775756835937,292.4844665527344,295.2148132324219,293.8970947265625,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869004134088,4.332133762829926e-09,0.0009868961060419,-0.0104018049314618,0.0,0.0,0.0,-0.0069604483433067,60.0,11.994030952453612,-0.0,-6.640556904358165e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.231737931258976e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,9.721474634716289e-05,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,7.180254760896787e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.721471724333242e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.000461143819848,284.8375549316406,294.1499938964844,293.54083251953125,292.4756164550781,295.2002868652344,293.8713684082031,285.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836772223934,3.955249905374103e-09,0.0009836732642725,-0.009414336644113,0.0,0.0,0.0,-0.0067736101336777,60.0,11.94129467010498,-0.0,-6.59725216678453e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.204661182593554e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.692960884422064e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,7.159194501582533e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.692957974039018e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0004597912775352,284.8391418457031,294.1499938964844,293.50390625,292.4667663574219,295.18560791015625,293.84747314453125,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807914029806,3.617858901350246e-09,0.0009807877941057,-0.0085303205996751,0.0,0.0,0.0,-0.0066063487902283,60.0,11.886890411376951,-0.0,-6.558605036843801e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.18594960239716e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,9.673256863607094e-05,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,7.144641858758405e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.673253953224048e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0004588566080201,284.8407592773437,294.1499938964844,293.466796875,292.4579467773437,295.1707763671875,293.82476806640625,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787967428565,3.3847025182609514e-09,0.0009787933668121,-0.0079194037243723,0.0,0.0,0.0,-0.0064907595515251,60.0,11.835311889648438,-0.0,-6.531963947509213e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,9.179365588352084e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.666323603596538e-05,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,7.139521039789543e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.666320693213493e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0004585277347359,284.8423767089844,294.1499938964844,293.4295959472656,292.4491577148437,295.15576171875,293.80255126953125,285.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780939435586,3.302641937708017e-09,0.0009780906839296,-0.0077043869532644,0.0,0.0,0.0,-0.0064500737935304,60.0,11.790583610534668,-0.0,-6.522600415337365e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,9.187116665998474e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.674485772848128e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.145549170672894e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,9.674482862465084e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004589149029925,284.8440246582031,294.1499938964844,293.3923645019531,292.4403991699219,295.1405944824219,293.7791748046875,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789187461137,3.3991791603682486e-09,0.0009789153700694,-0.007957337424159,0.0,0.0,0.0,-0.0064979270100593,60.0,11.757113456726074,-0.0,-6.53361666991259e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.207714174408466e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.69617540249601e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.161569374147803e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.696173219708726e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0004599437816068,284.8456726074219,294.1499938964844,293.3551330566406,292.4316711425781,295.1251525878906,293.7533569335937,285.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811125928536,3.6557732396858e-09,0.0009811088675633,-0.0086296657100319,0.0,0.0,0.0,-0.0066251289099454,60.0,11.73718547821045,-0.0,-6.56294218970288e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.23581246752292e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.725765266921373e-05,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.183423440437764e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.725762356538326e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0004613473720382,284.84735107421875,294.1499938964844,293.3179931640625,292.4229736328125,295.1095275878906,293.7241516113281,285.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841059800237,4.005829890019186e-09,0.0009841020219027,-0.0095468657091259,0.0,0.0,0.0,-0.0067986659705638,60.0,11.728346824645996,-0.0,-6.603055879850217e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.264812979381531e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.756303916219622e-05,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.205979636637494e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.756301005836576e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0004627960151992,284.8490905761719,294.1499938964844,293.2809753417969,292.414306640625,295.0936279296875,293.690673828125,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871959919109,4.367120443049544e-09,0.000987191684544,-0.0104934740811586,0.0,0.0,0.0,-0.0069777746684849,60.0,11.728530883789062,-0.0,-6.644584260584453e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.289578883908688e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.78238313109614e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.225241279229522e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.782380220713094e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0004640331026166,284.8507995605469,294.1499938964844,293.244140625,292.4056701660156,295.0774841308594,293.6542053222656,285.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898350108414,4.6756483129684065e-09,0.0009898302378132,-0.0113018183037638,0.0,0.0,0.0,-0.0071307271718978,60.0,11.730369567871094,-0.0,-6.68015118776566e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,9.31035538087599e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,9.804261935641988e-05,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.241401181090623e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.804259752854704e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,0.0004650709743145,284.8525695800781,294.1499938964844,293.20758056640625,292.3970642089844,295.0611572265625,293.6149597167969,285.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992048648186,4.934484820751095e-09,0.0009920437587425,-0.0119799552485346,0.0,0.0,0.0,-0.0072590443305671,60.0,11.731087684631348,-0.0,-6.710062905312952e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.332961053587496e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.828066686168312e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,7.258983532665297e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.828063775785267e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004662001447286,284.8543701171875,294.1499938964844,293.1713256835937,292.3885192871094,295.0445861816406,293.57379150390625,285.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944568155333,5.216100440463833e-09,0.0009944515768438,-0.0127177527174353,0.0,0.0,0.0,-0.0073986514471471,60.0,11.73076343536377,-0.0,-6.742682501226227e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,9.364628203911708e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.861413127509876e-05,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.28361337678507e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.861410944722591e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0004677819670177,284.8561706542969,294.1499938964844,293.1354675292969,292.3800354003906,295.0278015136719,293.5297546386719,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978311136364,5.610617748175173e-09,0.000997825525701,-0.0137513047084212,0.0,0.0,0.0,-0.0075942333787679,60.0,11.734648704528809,-0.0,-6.788512507682753e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.335221693618224e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.830447379499674e-05,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,7.260741404024884e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.83044519671239e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0004663130966946,284.8580017089844,294.1499938964844,293.1000061035156,292.3716125488281,295.0108642578125,293.4871520996094,285.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947015205398,5.244214396071811e-09,0.0009946962818503,-0.0127914026379585,0.0,0.0,0.0,-0.0074126105755567,60.0,11.723100662231444,-0.0,-6.74594318184063e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.316232171840966e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.810450137592852e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,7.245971937663853e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.810447954805568e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0004653645155485,284.85986328125,294.1499938964844,293.0650634765625,292.3632507324219,294.9938049316406,293.4480285644531,285.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926761267706,5.0075841251384645e-09,0.0009926711209118,-0.0121714659035205,0.0,0.0,0.0,-0.0072952941991388,60.0,11.690244674682615,-0.0,-6.718521916582176e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,9.299009252572432e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.79231408564374e-05,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.23257617210038e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.792311175260691e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0004645042063202,284.8617248535156,294.1499938964844,293.0306701660156,292.3549499511719,294.97662353515625,293.4111633300781,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990840839222,4.792971797229484e-09,0.0009908360661938,-0.0116091985255479,0.0,0.0,0.0,-0.0071889017708599,60.0,11.653023719787598,-0.0,-6.69370052719387e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.278819197788836e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.771052282303572e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,7.216872472781688e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,9.771050099516287e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0004634956712834,284.8636169433594,294.1499938964844,292.9968566894531,292.34674072265625,294.9593200683594,293.3764343261719,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886894840747,4.541389930778905e-09,0.0009886849438771,-0.0109500614926218,0.0,0.0,0.0,-0.007064183242619,60.0,11.613142013549805,-0.0,-6.664662066668825e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.255319309886544e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.746306022861972e-05,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,7.198594539659098e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.746303112478928e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0004623218264896,284.8655090332031,294.1499938964844,292.9637451171875,292.338623046875,294.9419250488281,293.3439636230469,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861853905022,4.248572160747699e-09,0.0009861811995506,-0.0101828686892986,0.0,0.0,0.0,-0.0069190212525427,60.0,11.57026195526123,-0.0,-6.63094326114333e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.231792500941084e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,9.721530659589916e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.180295506259426e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.721528476802632e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0004611465847119,284.867431640625,294.1499938964844,292.9313659667969,292.33062744140625,294.9244384765625,293.3141784667969,285.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983678153716,3.9554142183817476e-09,0.000983674195595,-0.0094147678464651,0.0,0.0,0.0,-0.0067736892960965,60.0,11.524815559387209,-0.0,-6.597270640895658e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.212396253133193e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,9.70110559137538e-05,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,7.16521026333794e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.701103408588096e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.000460177718196,284.8693542480469,294.1499938964844,292.8997497558594,292.3226928710937,294.9068908691406,293.28631591796875,285.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981610850431,3.713729102017282e-09,0.0009816071251407,-0.008781517855823,0.0,0.0,0.0,-0.0066538732498884,60.0,11.479754447937012,-0.0,-6.569575106141201e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,9.200200292980298e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.688262798590586e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.155723869800568e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.68825988820754e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0004595685168169,284.87127685546875,294.1499938964844,292.8690185546875,292.3149108886719,294.88922119140625,293.2600402832031,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803104912862,3.56174778559648e-09,0.0009803069988265,-0.0083832992240786,0.0,0.0,0.0,-0.0065785269252955,60.0,11.437959671020508,-0.0,-6.552188835939887e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.196811879519372e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.68469466897659e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,7.15308851795271e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.684691758593544e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.000459399248939,284.87322998046875,294.1499938964844,292.83917236328125,292.3072509765625,294.8714599609375,293.2342834472656,285.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799487888813,3.5195042435987034e-09,0.0009799452964216,-0.0082726133987307,0.0,0.0,0.0,-0.006557582411915,60.0,11.40300464630127,-0.0,-6.547359987507663e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.201572538586332e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.689707803772762e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,7.156791252782568e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.689705620985478e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0004596370854414,284.8752136230469,294.1499938964844,292.810302734375,292.2997131347656,294.8536071777344,293.2080993652344,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.5787934837827606e-09,0.0009804517030715,-0.008427963592112,0.0,0.0,0.0,-0.0065869721584022,60.0,11.375447273254396,-0.0,-6.554137144121341e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,9.212919394485652e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.701656381366774e-05,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,7.165616261772811e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,9.70165419857949e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0004602038825396,284.877197265625,294.1499938964844,292.7824401855469,292.2923278808594,294.83563232421875,293.18084716796875,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816637029871,3.7201357550031836e-09,0.0009816599776968,-0.008798305876553,0.0,0.0,0.0,-0.0066570397466421,60.0,11.355164527893066,-0.0,-6.570308386244508e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.229622082784772e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.7192452813033e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,7.178607484092936e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,9.719243098516016e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0004610382020473,284.87921142578125,294.1499938964844,292.75567626953125,292.2851257324219,294.81756591796875,293.1520080566406,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834429947659,3.928208425207913e-09,0.0009834390366449,-0.0093434872105717,0.0,0.0,0.0,-0.0067601893097162,60.0,11.342124938964844,-0.0,-6.594150647742937e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.249133290722966e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,9.739791130414233e-05,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,7.193782948888838e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.739788947626948e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004620128602255,284.8812561035156,294.1499938964844,292.7300720214844,292.2780456542969,294.79937744140625,293.1214599609375,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855215903371,4.171275325148827e-09,0.0009855173993855,-0.0099803479388356,0.0,0.0,0.0,-0.0068806875497102,60.0,11.334415435791016,-0.0,-6.622056503147179e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.26996726775542e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.76173032540828e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.209986506495625e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.761727415025234e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0004630535258911,284.8833312988281,294.1499938964844,292.7056579589844,292.27117919921875,294.7810974121094,293.0890197753906,285.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877411648631,4.430814382061499e-09,0.0009877367410808,-0.0106603549793362,0.0,0.0,0.0,-0.0070093525573611,60.0,11.331279754638672,-0.0,-6.651919193245703e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.290449816035108e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,9.783299901755528e-05,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,7.225917943287641e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,9.78329699137248e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0004640767001546,284.8854064941406,294.1499938964844,292.6824951171875,292.2644958496094,294.76275634765625,293.05523681640625,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989923486486,4.685988042041345e-09,0.0009899188298732,-0.0113289086148142,0.0,0.0,0.0,-0.0071358536370098,60.0,11.33005142211914,-0.0,-6.681344899561736e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
