time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.309722372563556e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,9.803594002733008e-05,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,7.24090714356862e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,9.803591819945724e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0004650393966585,284.88751220703125,294.1499938964844,292.6606750488281,292.2580261230469,294.7442932128906,293.020263671875,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919769363477,4.926078656097843e-09,0.0009919719304889,-0.0119579313322901,0.0,0.0,0.0,-0.007254877127707,60.0,11.329907417297363,-0.0,-6.709090172307698e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,9.32710390770808e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.821898129303008e-05,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,7.254426600411534e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,9.821895946515724e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0004659076512325,284.8896484375,294.1499938964844,292.6402587890625,292.2517395019531,294.7257995605469,292.9848937988281,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938288712874,5.1426165548207345e-09,0.0009938237490132,-0.0125252362340688,0.0,0.0,0.0,-0.0073622255586087,60.0,11.329410552978516,-0.0,-6.734163093824463e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.34231502469629e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,9.837915422394872e-05,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.266257307492197e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,9.837913239607587e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.0004666674649342,284.89178466796875,294.1499938964844,292.6212463378906,292.2456970214844,294.7072448730469,292.94952392578125,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954494889825,5.332101427057978e-09,0.0009954441338777,-0.0130216544494032,0.0,0.0,0.0,-0.0074561620131134,60.0,11.327874183654783,-0.0,-6.75614231226973e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.355297515867278e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,9.851586946751922e-05,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.276354153873399e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.851584763964638e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0004673159564845,284.8939514160156,294.1499938964844,292.603759765625,292.2398986816406,294.6886901855469,292.9147033691406,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968327358365,5.493826282787495e-09,0.0009968272643163,-0.0134453400969505,0.0,0.0,0.0,-0.0075363367795944,60.0,11.324953079223633,-0.0,-6.774929062203229e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,9.366140147903934e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,9.86300510703586e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,7.284787716343999e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,9.863002924248576e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0004678575787693,284.8961486816406,294.1499938964844,292.5878295898437,292.2343139648437,294.67010498046875,292.8807067871094,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979880414903,5.628895127784972e-09,0.0009979823371395,-0.0137991858646273,0.0,0.0,0.0,-0.0076032970100641,60.0,11.320634841918944,-0.0,-6.790639872633619e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.374850196763872e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.8721771792043e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,7.291562360478565e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,9.872174268821254e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0004682926810346,284.8983459472656,294.1499938964844,292.5735168457031,292.22900390625,294.65155029296875,292.8479309082031,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989159880205,5.737387898108182e-09,0.0009989102836698,-0.0140834050253033,0.0,0.0,0.0,-0.007657082285732,60.0,11.314711570739746,-0.0,-6.803271901389962e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,9.38155862968415e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.879241406451912e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,7.296779949683696e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,9.879238496068864e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0004686277825385,284.90057373046875,294.1499938964844,292.5608825683594,292.2239685058594,294.6330261230469,292.81671142578125,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.820943282941471e-09,0.0009996248409152,-0.0143022937700152,0.0,0.0,0.0,-0.0076985047198832,60.0,11.307106971740724,-0.0,-6.81300917904082e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.386389137944208e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.884327300824224e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,7.300536526599899e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,9.88432511803694e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.000468869053293,284.90283203125,294.1499938964844,292.54998779296875,292.2191772460937,294.6145324707031,292.7872619628906,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001452174037,5.881097830950921e-09,0.0010001393966376,-0.014459878206253,0.0,0.0,0.0,-0.0077283266000449,60.0,11.29802703857422,-0.0,-6.820023656928242e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,9.390103514306249e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.88823885563761e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.303425809368491e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,9.888236672850326e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.000469054619316,284.90509033203125,294.1499938964844,292.54022216796875,292.2146911621094,294.5961303710937,292.759765625,285.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005407966673,5.927351498513644e-09,0.0010005348594859,-0.0145810469985008,0.0,0.0,0.0,-0.0077512566931545,60.0,11.28758430480957,-0.0,-6.825419518463606e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.39387464313768e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.892210073303433e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,7.306358747882769e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.892207890516148e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004692430084105,284.9073791503906,294.1499938964844,292.53082275390625,292.21044921875,294.5777893066406,292.7339782714844,285.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974313044276869e-09,0.0010009364923462,-0.014704069122672,0.0,0.0,0.0,-0.0077745374292135,60.0,11.276678085327148,-0.0,-6.830899934584522e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,9.39764140639454e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,9.896176925394684e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,7.309288048418239e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.8961747426074e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004694311355706,284.90966796875,294.1499938964844,292.5218811035156,292.2064514160156,294.5595092773437,292.71002197265625,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212146379967635e-09,0.0010013375431299,-0.0148269338533282,0.0,0.0,0.0,-0.0077977888286113,60.0,11.265737533569336,-0.0,-6.83637537690629e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.40140671445988e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.900141594698653e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,7.312216621357948e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,9.900139411911368e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004696192336268,284.9119873046875,294.1499938964844,292.5133056640625,292.2027282714844,294.54132080078125,292.6875305175781,285.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104241307992e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210337087512,60.0,11.255049705505373,-0.0,-6.841852240313528e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,9.405174205312504e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,9.904109174385668e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.315146649489179e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.904106991598384e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0004698074189946,284.914306640625,294.1499938964844,292.5051574707031,292.1992492675781,294.523193359375,292.6665954589844,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115014272722874e-09,0.0010021396446973,-0.015072651207447,0.0,0.0,0.0,-0.0078442897647619,60.0,11.244725227355955,-0.0,-6.847333366977183e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.408945334143937e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.908080392051488e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,7.318079588003457e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,9.908078209264204e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004699958080891,284.91668701171875,294.1499938964844,292.4974060058594,292.19598388671875,294.50518798828125,292.64703369140625,285.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161974930307679e-09,0.0010025411611422,-0.0151956686750054,0.0,0.0,0.0,-0.0078675700351595,60.0,11.234790802001951,-0.0,-6.85282230961093e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.41272228374146e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,9.9120574304834e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.321017619688064e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.912055247696117e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.000470184488222,284.9190368652344,294.1499938964844,292.49005126953125,292.1929626464844,294.4872436523437,292.62872314453125,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029495460912,6.209007086255269e-09,0.0010029433760792,-0.0153188714757561,0.0,0.0,0.0,-0.007890885695815,60.0,11.225262641906738,-0.0,-6.858321910385713e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.416505781700836e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.916041744872928e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,7.32396001694724e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.916039562085643e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0004703734884969,284.9214172363281,294.1499938964844,292.48309326171875,292.190185546875,294.4693908691406,292.611572265625,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.256125839598781e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.216131210327148,-0.0,-6.86383430092974e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.420297283213586e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.920034790411592e-05,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,7.32690969016403e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.920032607624309e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0004705628962256,284.923828125,294.1499938964844,292.4765014648437,292.1876220703125,294.4516296386719,292.5955810546875,285.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037563042715,6.303341404390039e-09,0.0010037500178441,-0.0155659848824143,0.0,0.0,0.0,-0.0079376511275768,60.0,11.207436561584473,-0.0,-6.869360191785745e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.424097515875474e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.924035839503632e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,7.32986445655115e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,9.924033656716348e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0004707527114078,284.9262390136719,294.1499938964844,292.47027587890625,292.1852722167969,294.4339599609375,292.5805969238281,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.199130058288574,-0.0,-6.874899582953732e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.427905024494976e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.928045619744807e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,7.332826498895884e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,9.928043436957525e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004709429049398,284.9286804199219,294.1499938964844,292.4644775390625,292.1831359863281,294.4163818359375,292.566650390625,285.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045664384961,6.398076290992094e-09,0.0010045600356534,-0.0158141441643238,0.0,0.0,0.0,-0.0079846158623695,60.0,11.191250801086426,-0.0,-6.880453895519167e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.431721264263616e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,9.93206340353936e-05,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,7.335793634410948e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,9.932061948347835e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004711335059255,284.93115234375,294.1499938964844,292.4590148925781,292.1811828613281,294.39892578125,292.5535888671875,285.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.183748245239258,-0.0,-6.886020997853849e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.435544052394108e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.936089190887289e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,7.338767318287864e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.936087735695764e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0004713244852609,284.9336242675781,294.1499938964844,292.45391845703125,292.1794738769531,294.3815612792969,292.5414123535156,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493198423385138e-09,0.001005373429507,-0.0160633157938718,0.0,0.0,0.0,-0.00803177151829,60.0,11.176658630371094,-0.0,-6.891601600500509e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.439373388886452e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,9.940122254192828e-05,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,7.34174536773935e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,9.940120071405544e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0004715157847385,284.93609619140625,294.1499938964844,292.4491882324219,292.17791748046875,294.3642883300781,292.5300598144531,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884722738838e-09,0.0010057812323793,-0.0161882285028696,0.0,0.0,0.0,-0.008055412210524,60.0,11.16993236541748,-0.0,-6.89719357183094e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.443207818549126e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.9441604106687e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,7.344728510361165e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,9.944158227881415e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0004717073461506,284.9385986328125,294.1499938964844,292.44482421875,292.17657470703125,294.3471374511719,292.5195007324219,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640300009274e-09,0.0010061896173283,-0.0163133200258016,0.0,0.0,0.0,-0.0080790864303708,60.0,11.163601875305176,-0.0,-6.902796201302408e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.447047341382132e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.94820293271914e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.347714563366026e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,9.948200749931856e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004718991112895,284.9411315917969,294.1499938964844,292.4408264160156,292.1754150390625,294.330078125,292.5096740722656,285.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450056163312e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.157633781433104,-0.0,-6.908407357286708e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.45088977459818e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.952249092748389e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.350702799158171e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.952246909961104e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0004720910510513,284.94366455078125,294.1499938964844,292.4371643066406,292.1744384765625,294.3131408691406,292.50054931640625,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298448078607e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,11.152020454406738,-0.0,-6.914024908155626e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.454733663005754e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.95629743556492e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,7.353692490141839e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.956295252777636e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0004722830781247,284.9461975097656,294.1499938964844,292.4338684082031,292.1736145019531,294.2963256835937,292.4920654296875,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.001007416867651,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.14673900604248,-0.0,-6.91964814336643e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.45857900660485e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.960345778381452e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,7.356682908721268e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,9.960344323189928e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004724751343019,284.9487609863281,294.1499938964844,292.4308776855469,292.1729736328125,294.2796325683594,292.4842529296875,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.7800507430604284e-09,0.0010078263003379,-0.0168147012591362,0.0,0.0,0.0,-0.0081739770248532,60.0,11.141818046569824,-0.0,-6.92527422074818e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.462422895012423e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.964394121197984e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,7.359672599704936e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.9643919384107e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0004726671613752,284.95135498046875,294.1499938964844,292.4282531738281,292.1724853515625,294.2630310058594,292.4770202636719,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400945305824,0.0,0.0,0.0,-0.0081977089866995,60.0,11.13720703125,-0.0,-6.9309017192154e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.466265328228474e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,9.968440281227232e-05,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,7.362661563092843e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.968438098439948e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0004728591011371,284.9539489746094,294.1499938964844,292.42596435546875,292.17218017578125,294.2465515136719,292.47039794921875,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.87577150770835e-09,0.0010086448164656,-0.0170654281973838,0.0,0.0,0.0,-0.008221429772675,60.0,11.132932662963867,-0.0,-6.93652921768262e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,9.470104851061478e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.972483530873431e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,7.365647616097704e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.972481348086149e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0004730508953798,284.9565734863281,294.1499938964844,292.4239807128906,292.1719970703125,294.230224609375,292.4642944335937,285.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.128948211669922,-0.0,-6.942153873978897e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,9.473940735915676e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.976522414945066e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,7.368630758719519e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.976520232157782e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004732425149995,284.9591979980469,294.1499938964844,292.42236328125,292.1719665527344,294.2139892578125,292.458740234375,285.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.971351051987541e-09,0.0010094621684402,-0.0173157826066017,0.0,0.0,0.0,-0.0082688126713037,60.0,11.125279426574709,-0.0,-6.94777568810423e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.477771527599543e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.980556933442132e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.371610263362527e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,9.980554750654846e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0004734338726848,284.9618225097656,294.1499938964844,292.4210205078125,292.17205810546875,294.1979064941406,292.4537048339844,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.12187957763672,-0.0,-6.953393949515886e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.481597953708842e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.984586358768864e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.374586130026728e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.98458417598158e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0004736250266432,284.9645080566406,294.1499938964844,292.4200134277344,292.1723022460937,294.18194580078125,292.4491577148437,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667112161970635e-09,0.0010102775413542,-0.0175655577331781,0.0,0.0,0.0,-0.0083160866051912,60.0,11.1187744140625,-0.0,-6.959006526585655e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.485419286647812e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.988609963329508e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,7.377558358712122e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.988607780542225e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,0.0004738158895634,284.9671630859375,294.1499938964844,292.4193115234375,292.17266845703125,294.1661071777344,292.44512939453125,285.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.1142962632109175e-09,0.0010106845293194,-0.0176901966333389,0.0,0.0,0.0,-0.0083396770060062,60.0,11.115931510925291,-0.0,-6.964613419313538e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,9.489235526416452e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.992628474719822e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.380526221822947e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,9.992626291932538e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0004740065196529,284.9698486328125,294.1499938964844,292.4189453125,292.17315673828125,294.150390625,292.4415283203125,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161819137735392e-09,0.0010110908187925,-0.0178146697580814,0.0,0.0,0.0,-0.0083632357418537,60.0,11.113343238830566,-0.0,-6.970216048785005e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.49304667301476e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.996641892939806e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.383491174550727e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.996640437748285e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0004741969169117,284.9725646972656,294.1499938964844,292.4188537597656,292.1737365722656,294.13482666015625,292.4383544921875,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.11098861694336,-0.0,-6.975813704457323e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.496854181634262e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001000065167318,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,7.3864524892997e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,0.0001000065021798,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004743871104437,284.97528076171875,294.1499938964844,292.4190673828125,292.1744689941406,294.119384765625,292.4356384277344,285.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,11.108888626098633,-0.0,-6.981408517958698e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.50065950746648e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001000465927063,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.389411621261388e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001000465708784,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0004745772166643,284.9779968261719,294.1499938964844,292.4195556640625,292.17529296875,294.10406494140625,292.4333190917969,285.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304092441984267e-09,0.0010123074753209,-0.0181873124092817,0.0,0.0,0.0,-0.0084337666630744,60.0,11.107001304626465,-0.0,-6.987001199831866e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.504464105702937e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.000100086646853,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,7.392370753223076e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.000100086632301,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0004747672355733,284.98077392578125,294.1499938964844,292.4203491210937,292.1762084960937,294.0888977050781,292.4314270019531,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351468767069491e-09,0.0010127126006409,-0.0183113999664783,0.0,0.0,0.0,-0.0084572527557611,60.0,11.105347633361816,-0.0,-6.992595302790505e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
