time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,9.508269431535156e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0001001267228275,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.395330612780526e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001001267082756,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0004749573417939,284.9835205078125,294.1499938964844,292.42144775390625,292.1772155761719,294.0738830566406,292.4299011230469,285.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861079366271e-09,0.0010131178423762,-0.0184355285018682,0.0,0.0,0.0,-0.0084807472303509,60.0,11.103888511657717,-0.0,-6.998193669005559e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.51207912294194e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001001668351818,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,7.398293382721022e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001001668206299,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0004751476226374,284.9862976074219,294.1499938964844,292.4228210449219,292.17828369140625,294.0589904785156,292.4288024902344,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.446298244673244e-09,0.0010135234333574,-0.0185597725212574,0.0,0.0,0.0,-0.0085042640566825,60.0,11.102645874023438,-0.0,-7.00379914064797e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.51589463511482e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001002070202957,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.401261245831847e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0001002069984679,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0004753382236231,284.98907470703125,294.1499938964844,292.4244384765625,292.1794738769531,294.04425048828125,292.42803955078125,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842400580644,0.0,0.0,0.0,-0.0085278237238526,60.0,11.101582527160645,-0.0,-7.009417402059628e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.519721061224118e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.000100247307273,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.404237112496048e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001002472927211,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0004755293484777,284.99188232421875,294.1499938964844,292.4263610839844,292.18072509765625,294.0296630859375,292.4276733398437,285.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143447434529,7.541468782790162e-09,0.001014337176457,-0.0188090354204177,0.0,0.0,0.0,-0.0085514448583126,60.0,11.10071849822998,-0.0,-7.015052005954203e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.523561311652884e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0001002877470455,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,7.40722389309667e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001002877324935,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.000475721200928,284.9947204589844,294.1499938964844,292.42852783203125,292.1820373535156,294.01519775390625,292.4276733398437,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147537104785,7.589294526155754e-09,0.0010147461434826,-0.0189342945814132,0.0,0.0,0.0,-0.0085751535370945,60.0,11.10002899169922,-0.0,-7.020710768301798e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.527419751975684e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001003283832687,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,7.410225225612521e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0001003283687168,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0004759139555972,284.9975280761719,294.1499938964844,292.43096923828125,292.1834411621094,294.0008850097656,292.427978515625,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151647729799,7.637351195910469e-09,0.0010151570895686,-0.0190601591020822,0.0,0.0,0.0,-0.0085989776998758,60.0,11.099509239196776,-0.0,-7.026398662901556e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.531302202958614e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001003692668746,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,7.413244748022407e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0001003692523227,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0004761078744195,285.0003967285156,294.1499938964844,292.4336853027344,292.18487548828125,293.9867248535156,292.4286499023437,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867910325527,0.0,0.0,0.0,-0.0086229462176561,60.0,11.09914493560791,-0.0,-7.032123505723575e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.535213030176236e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001004104487947,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,7.416286098305136e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001004104342428,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0004763032484333,285.00323486328125,294.1499938964844,292.4366455078125,292.1863708496094,293.97271728515625,292.4296264648437,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.7344068927232e-09,0.0010159870143979,-0.0193143524229526,0.0,0.0,0.0,-0.0086470926180481,60.0,11.098952293395996,-0.0,-7.037893112737947e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.539158781990408e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0001004520017886,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.419355097226799e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001004519872367,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0004765003395732,285.006103515625,294.1499938964844,292.4398498535156,292.1878967285156,293.9588317871094,292.4309387207031,285.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016414957121,7.783546251971531e-09,0.0010164071572944,-0.0194430500268936,0.0,0.0,0.0,-0.0086714532226324,60.0,11.098901748657228,-0.0,-7.043716010457501e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.54314527916722e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001004939767881,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,7.422455382766202e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001004939622362,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004766994679812,285.0090026855469,294.1499938964844,292.4432983398437,292.1894836425781,293.94512939453125,292.4325866699219,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833189208383828e-09,0.0010168317239731,-0.019573064520955,0.0,0.0,0.0,-0.008696062490344,60.0,11.099011421203612,-0.0,-7.049601435937802e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.547179070068525e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001005364538286,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,7.425592775689438e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0001005364320008,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0004769009537994,285.01190185546875,294.1499938964844,292.447021484375,292.19110107421875,293.9315490722656,292.4345092773437,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883423691623648e-09,0.0010172612965106,-0.0197046268731355,0.0,0.0,0.0,-0.0087209660559892,60.0,11.099251747131348,-0.0,-7.055559336777152e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.55126597546041e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0001005794911179,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,7.428771641571075e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.000100579476566,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004771051171701,285.0148010253906,294.1499938964844,292.4509582519531,292.1927490234375,293.91815185546875,292.436767578125,285.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177044896408,7.934327861391921e-09,0.001017696573399,-0.0198379419744014,0.0,0.0,0.0,-0.008746201172471,60.0,11.099642753601074,-0.0,-7.061599660573847e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.555414726492018e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0001006231832434,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,7.431998528772965e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001006231614155,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0004773123655468,285.0177307128906,294.1499938964844,292.4551086425781,292.19439697265625,293.9048767089844,292.4393005371094,285.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.985997640957976e-09,0.0010181383695453,-0.0199732612818479,0.0,0.0,0.0,-0.0087718162685632,60.0,11.100156784057615,-0.0,-7.06773306546893e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.559631871525198e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001006675884127,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.435278530465439e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001006675665848,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004775230190716,285.02069091796875,294.1499938964844,292.4595031738281,292.1960754394531,293.8917541503906,292.442138671875,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185954160988,8.038517407271684e-09,0.0010185873834416,-0.0201108045876026,0.0,0.0,0.0,-0.0087978523224592,60.0,11.100811004638672,-0.0,-7.073970209603432e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.563924686517566e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001007127939374,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,7.438617467414588e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0001007127793855,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004777374560944,285.02362060546875,294.1499938964844,292.4641418457031,292.1977844238281,293.8788146972656,292.4452514648437,285.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190526954829,8.091984859959211e-09,0.0010190446628257,-0.0202508307993412,0.0,0.0,0.0,-0.0088243586942553,60.0,11.101590156555176,-0.0,-7.080322461661126e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.568301175022498e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001007588798529,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.442021160386503e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000100758865301,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004779560840688,285.026611328125,294.1499938964844,292.4689636230469,292.199462890625,293.86602783203125,292.4486389160156,285.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195188224315,8.146493257754628e-09,0.001019510673359,-0.0203935801982879,0.0,0.0,0.0,-0.0088513810187578,60.0,11.102489471435549,-0.0,-7.086801900868522e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.572769340593368e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001008059261948,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,7.445496157743037e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001008059116429,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0004781792522408,285.0295715332031,294.1499938964844,292.4740295410156,292.201171875,293.8533630371094,292.4523010253906,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.20213852392726e-09,0.0010199865791946,-0.0205393061041831,0.0,0.0,0.0,-0.0088789667934179,60.0,11.103498458862305,-0.0,-7.093419185366656e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.577335003996268e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0001008540129987,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,7.44904755265452e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001008539984468,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004784073680639,285.0325622558594,294.1499938964844,292.47930908203125,292.2028503417969,293.84088134765625,292.45623779296875,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204811114817,8.259009476319079e-09,0.0010204728459939,-0.0206882413476705,0.0,0.0,0.0,-0.0089071597903966,60.0,11.104634284973145,-0.0,-7.100184973296565e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.582007623976097e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0001009032130241,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,7.452681165887043e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001009031984722,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0004786407516803,285.0355529785156,294.1499938964844,292.4847717285156,292.2045288085937,293.8285522460937,292.4604187011719,285.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209786705672,8.317201150020992e-09,0.0010209704050794,-0.0208406355232,0.0,0.0,0.0,-0.0089360084384679,60.0,11.105871200561523,-0.0,-7.107112054427489e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.586792293703184e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0001009535990306,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.456402818206698e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001009535844787,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.000478879752336,285.03857421875,294.1499938964844,292.4904479980469,292.2061767578125,293.8163757324219,292.4648742675781,285.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214883368462,8.37679703380445e-09,0.001021479954943,-0.0209967028349638,0.0,0.0,0.0,-0.0089655527845025,60.0,11.107226371765137,-0.0,-7.114208955272261e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.591697016730905e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001010052437777,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.460217602783814e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0001010052292258,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0004791247483808,285.0415954589844,294.1499938964844,292.496337890625,292.20782470703125,293.8043518066406,292.4695739746094,285.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220108088105,8.437882392797746e-09,0.001022002310492,-0.02115667052567,0.0,0.0,0.0,-0.0089958347380161,60.0,11.10867404937744,-0.0,-7.121487755057387e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.596726158633828e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001010582054732,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,7.464129157597199e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001010581909213,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004793759726453,285.0446472167969,294.1499938964844,292.5024108886719,292.2094116210937,293.79248046875,292.4745178222656,285.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500526504917616e-09,0.0010225379373878,-0.0213207174092531,0.0,0.0,0.0,-0.0090268906205892,60.0,11.1102294921875,-0.0,-7.128955559210226e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.601886267773808e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001011125423246,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,7.468142575817183e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001011125277727,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0004796337452717,285.0476989746094,294.1499938964844,292.5086669921875,292.2109680175781,293.78076171875,292.4797058105469,285.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564797759902376e-09,0.0010230875341221,-0.0214890241622924,0.0,0.0,0.0,-0.0090587520971894,60.0,11.111867904663086,-0.0,-7.136621604786343e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.607180982129648e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001011682979878,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.47226076782681e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001011682834359,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.000479898211779,285.05078125,294.1499938964844,292.51513671875,292.2124938964844,293.76922607421875,292.4851379394531,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236600646749,8.63074589574353e-09,0.001023651449941,-0.0216617211699485,0.0,0.0,0.0,-0.0090914452448487,60.0,11.113603591918944,-0.0,-7.14449157612762e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.612613212084398e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001012255088426,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.476485916413367e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001012254870147,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0004801695758942,285.0538330078125,294.1499938964844,292.5217590332031,292.2139587402344,293.7578430175781,292.49078369140625,285.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698411768648384e-09,0.0010242300340905,-0.0218389108777046,0.0,0.0,0.0,-0.0091249896213412,60.0,11.115415573120115,-0.0,-7.15257115757595e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.61818514042534e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001012841821648,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,7.480819476768374e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001012841676129,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0004804479249287,285.05694580078125,294.1499938964844,292.528564453125,292.2153625488281,293.7466125488281,292.4966735839844,285.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248322505503,8.767814918542172e-09,0.0010248235194012,-0.0220206510275602,0.0,0.0,0.0,-0.0091593964025378,60.0,11.117298126220703,-0.0,-7.160863191302269e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.623896767152472e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0001013443252304,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,7.485261448891833e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001013443106785,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0004807332297787,285.0600280761719,294.1499938964844,292.5355529785156,292.2167053222656,293.73553466796875,292.5027770996094,285.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958009960152e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,11.119234085083008,-0.0,-7.16936838784932e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.629746637074275e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001014059234876,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,7.489811105187982e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001014059089357,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0004810254322364,285.0631408691406,294.1499938964844,292.5426940917969,292.2179870605469,293.7246398925781,292.50909423828125,285.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260638082399,8.911820614798671e-09,0.0010260548442602,-0.0223977379500865,0.0,0.0,0.0,-0.0092307860031723,60.0,11.12123203277588,-0.0,-7.178083905046152e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,9.635728201828896e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001014689114526,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,7.494463352486491e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0001014688969007,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0004813242121599,285.0662841796875,294.1499938964844,292.54998779296875,292.2191772460937,293.7138671875,292.515625,285.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267009492963,8.986328126070475e-09,0.0010266919853165,-0.0225928369909524,0.0,0.0,0.0,-0.0092677222564816,60.0,11.12325954437256,-0.0,-7.187001926922677e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.641681390348822e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001015316011034,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,7.499093771912158e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001015315865515,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0004816215950995,285.0694274902344,294.1499938964844,292.5576477050781,292.2205810546875,293.7032775878906,292.5223693847656,285.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273350635543,9.06047947779598e-09,0.0010273259831592,-0.0227869991213083,0.0,0.0,0.0,-0.0093044824898242,60.0,11.125383377075195,-0.0,-7.195882290034207e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.647429396864028e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0001015921370708,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.503564847866073e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0001015921225189,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0004819087334908,285.07257080078125,294.1499938964844,292.5657653808594,292.222412109375,293.69287109375,292.52935791015625,285.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279474081471,9.132083533813784e-09,0.001027938327752,-0.0229744911193847,0.0,0.0,0.0,-0.0093399798497557,60.0,11.127805709838867,-0.0,-7.20446351465398e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,9.652970766182988e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0001016504829749,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.507873669965193e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.000101650468423,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0004821855109184,285.07574462890625,294.1499938964844,292.5743713378906,292.22467041015625,293.6825866699219,292.53668212890625,285.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285376338288,9.201100326095002e-09,0.0010285284370183,-0.0231552049517631,0.0,0.0,0.0,-0.0093741938471794,60.0,11.130685806274414,-0.0,-7.212738495354645e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.658298222348094e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.0001017065878841,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,7.512018055422232e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001017065660562,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0004824516363441,285.07891845703125,294.1499938964844,292.5834045410156,292.22735595703125,293.6724853515625,292.5443115234375,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.267460576722897e-09,0.0010290959617123,-0.0233289618045091,0.0,0.0,0.0,-0.0094070918858051,60.0,11.134023666381836,-0.0,-7.220700126708834e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.663407399784774e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0001017603863147,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.515991455875337e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001017603717627,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0004827068769372,285.08209228515625,294.1499938964844,292.5928649902344,292.2304077148437,293.6625671386719,292.5522766113281,285.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296494001522,9.331102113208093e-09,0.0010296400869265,-0.0234955977648496,0.0,0.0,0.0,-0.0094386413693428,60.0,11.137877464294434,-0.0,-7.228339882203727e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.66829393291846e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001018118491629,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.519792416132987e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001018118346109,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004829509707633,285.0852966308594,294.1499938964844,292.60272216796875,292.2337951660156,293.65283203125,292.5606384277344,285.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301700094714,9.39196809213172e-09,0.0010301605798304,-0.0236549619585275,0.0,0.0,0.0,-0.0094688152894377,60.0,11.142186164855955,-0.0,-7.235649945869228e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.672953456174582e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001018609109451,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.523416570620611e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0001018608963931,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0004831837140955,285.0885009765625,294.1499938964844,292.61297607421875,292.237548828125,293.64324951171875,292.5693664550781,285.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306662879884,9.450003446431763e-09,0.0010306568583473,-0.0238069146871566,0.0,0.0,0.0,-0.0094975857064127,60.0,11.146924018859863,-0.0,-7.242623212277979e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.677382331574336e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0001019075498334,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,7.526861008955166e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001019075352814,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004834049323108,285.0917053222656,294.1499938964844,292.6235656738281,292.2416076660156,293.63385009765625,292.57843017578125,285.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311380028724,9.505161990830402e-09,0.001031128456816,-0.0239513348788023,0.0,0.0,0.0,-0.009524930268526,60.0,11.152037620544434,-0.0,-7.249254707630828e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.681576193543152e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001019517148961,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,7.530122820753604e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001019517003442,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0004836144507862,285.0949401855469,294.1499938964844,292.634521484375,292.2459411621094,293.6246643066406,292.5878601074219,285.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315848048776,9.557401980941904e-09,0.0010315752588212,-0.0240881107747554,0.0,0.0,0.0,-0.0095508284866809,60.0,11.157543182373049,-0.0,-7.255537326500416e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.685533586889504e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0001019933915813,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,7.533200550824404e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0001019933770294,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004838121531065,285.09820556640625,294.1499938964844,292.6457824707031,292.2505798339844,293.6156311035156,292.59765625,286.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320063447579,9.606691442343164e-09,0.0010319966822862,-0.0242171622812747,0.0,0.0,0.0,-0.0095752635970711,60.0,11.16335105895996,-0.0,-7.261468226715807e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
