time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.689252328826116e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001020325507852,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.536092743976042e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001020325362333,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0004839978937525,285.1014404296875,294.1499938964844,292.6573181152344,292.2554626464844,293.6067810058594,292.6078186035156,286.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324023896828,9.653005506038426e-09,0.0010323927272111,-0.0243384204804897,0.0,0.0,0.0,-0.0095982234925031,60.0,11.169471740722656,-0.0,-7.267042434477845e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.692730964161456e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001020691779558,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.538798672612756e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001020691634039,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004841716727241,285.1047058105469,294.1499938964844,292.6691589355469,292.26055908203125,293.5981140136719,292.6183166503906,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696330849351398e-09,0.0010327631607651,-0.0244518518447875,0.0,0.0,0.0,-0.0096197016537189,60.0,11.175822257995604,-0.0,-7.272259239243797e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.695969492895529e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001021032803691,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.541317609138787e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001021032658172,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0004843334318138,285.10797119140625,294.1499938964844,292.6812438964844,292.265869140625,293.58966064453125,292.6291198730469,286.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736658590497882e-09,0.0010331080993637,-0.0245574377477169,0.0,0.0,0.0,-0.0096396934241056,60.0,11.182405471801758,-0.0,-7.277117219928186e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.69897082541138e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.000102134887129,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.543651736341417e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001021348725771,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004844833456445,285.1112670898437,294.1499938964844,292.6935729980469,292.2713928222656,293.58135986328125,292.6402282714844,286.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334374383091,9.774037579290962e-09,0.0010334276594221,-0.0246552992612123,0.0,0.0,0.0,-0.0096582239493727,60.0,11.18914794921875,-0.0,-7.28162135033017e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.702007082523778e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001021668576868,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,7.54601278458722e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0001021668431349,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.000484635005705,285.11456298828125,294.1499938964844,292.70611572265625,292.27703857421875,293.5732727050781,292.6516418457031,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337607236579,9.811845558260757e-09,0.0010337509447708,-0.0247542839497327,0.0,0.0,0.0,-0.0096769668161869,60.0,11.19610595703125,-0.0,-7.286178060894599e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.705253614811228e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001022010474116,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.548538269475102e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001022010328597,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0004847972013521,285.11785888671875,294.1499938964844,292.7188415527344,292.2828674316406,293.5653686523437,292.6633605957031,286.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034106593579,9.852279880817605e-09,0.0010340966982766,-0.0248601455241441,0.0,0.0,0.0,-0.0096970116719603,60.0,11.203410148620604,-0.0,-7.291053094604649e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.70856926869601e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0001022359574562,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.551116868853569e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0001022359429043,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0004849628312513,285.12115478515625,294.1499938964844,292.73175048828125,292.2887878417969,293.5576477050781,292.6753234863281,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893573071906305e-09,0.0010344497859477,-0.0249682534486055,0.0,0.0,0.0,-0.0097174830734729,60.0,11.21108627319336,-0.0,-7.29603399918233e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.711801976663992e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001022700016619,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.553631439805031e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.00010226998711,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004851242993026,285.1244812011719,294.1499938964844,292.7447814941406,292.2948303222656,293.55010986328125,292.6875,286.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348040377721,9.93383153513605e-09,0.0010347940260544,-0.0250736530870199,0.0,0.0,0.0,-0.0097374413162469,60.0,11.219033241271973,-0.0,-7.300891269323986e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.714798216009513e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001023015502141,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.555961201433092e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001023015356622,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004852739803027,285.1278076171875,294.1499938964844,292.7579650878906,292.30096435546875,293.5427551269531,292.6999206542969,286.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351231321692,9.971145686904492e-09,0.0010351131204515,-0.0251713413745164,0.0,0.0,0.0,-0.0097559392452239,60.0,11.227160453796388,-0.0,-7.305394689183231e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.71741319517605e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001023290969897,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.557995559182018e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001023290824377,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004854046273976,285.13116455078125,294.1499938964844,292.7712707519531,292.30712890625,293.5355834960937,292.7125549316406,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035401597619,1.0003715189554896e-08,0.0010353917023167,-0.0252566076815128,0.0,0.0,0.0,-0.0097720846533775,60.0,11.235265731811523,-0.0,-7.309326122140193e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.719520312501118e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001023512741085,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.559634104836732e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001023512595565,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004855098377447,285.1344909667969,294.1499938964844,292.7846374511719,292.3133544921875,293.52862548828125,292.725341796875,286.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356259299442,1.002994309828864e-08,0.0010356159182265,-0.025325272232294,0.0,0.0,0.0,-0.0097850877791643,60.0,11.24319839477539,-0.0,-7.31249372165621e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.721017704578117e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001023670483846,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.560798985650763e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001023670338327,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.000485584634589,285.1378479003906,294.1499938964844,292.7980651855469,292.319580078125,293.5218505859375,292.73828125,286.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357854189351,1.0048584186961308e-08,0.0010357754072174,-0.025374075397849,0.0,0.0,0.0,-0.0097943292930722,60.0,11.250797271728516,-0.0,-7.314744721043098e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.721841342980042e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.000102375721326,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.561439269920811e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001023757067741,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004856257874052,285.1412353515625,294.1499938964844,292.8115539550781,292.3258056640625,293.5152282714844,292.7513427734375,286.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358730796724,1.0058829325032548e-08,0.0010358630679547,-0.025400897487998,0.0,0.0,0.0,-0.0097994087263941,60.0,11.25790786743164,-0.0,-7.315982486488792e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.721971582621336e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.000102377096482,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.56154113332741e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001023770819301,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004856323066633,285.14459228515625,294.1499938964844,292.8250732421875,292.3320007324219,293.5088195800781,292.7644958496094,286.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358869330957,1.0060438704329044e-08,0.0010358768049627,-0.0254051089286804,0.0,0.0,0.0,-0.009800205938518,60.0,11.264452934265137,-0.0,-7.31617717519839e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.721441165311262e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001023715012706,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.561127858934924e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001023714939947,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004856058221776,285.1479797363281,294.1499938964844,292.83856201171875,292.3381652832031,293.5025939941406,292.7777099609375,286.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053809340604404e-08,0.0010358202271163,-0.0253877528011798,0.0,0.0,0.0,-0.0097969202324748,60.0,11.270316123962402,-0.0,-7.315375682992453e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.72034176811576e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001023599252221,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.560272933915257e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001023599106702,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004855508741457,285.1513671875,294.1499938964844,292.85205078125,292.34423828125,293.4965515136719,292.7909851074219,286.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357130086049,1.0040091424912134e-08,0.0010357028804719,-0.0253518410027027,0.0,0.0,0.0,-0.0097901197150349,60.0,11.275508880615234,-0.0,-7.313719407875396e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.718805813463403e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001023437580442,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.559078221675009e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001023437434923,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004854741855524,285.15478515625,294.1499938964844,292.8655090332031,292.3502502441406,293.4906921386719,292.80426025390625,286.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355492122471,1.002094407454024e-08,0.0010355392005294,-0.0253017134964466,0.0,0.0,0.0,-0.0097806276753544,60.0,11.280058860778809,-0.0,-7.311406591270497e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.716820204630494e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0001023228469421,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.557533535873517e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001023228323902,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004853749996982,285.1581726074219,294.1499938964844,292.87890625,292.35614013671875,293.4849853515625,292.8175354003906,286.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337569192,9.996185212912678e-09,0.0010353275574743,-0.0252368953078985,0.0,0.0,0.0,-0.0097683537751436,60.0,11.284003257751465,-0.0,-7.308417337981157e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.714296174934134e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001022962605929,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.555570482509211e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.000102296246041,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004852488928008,285.1615905761719,294.1499938964844,292.8922119140625,292.36187744140625,293.4794921875,292.830810546875,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350684169679,9.964715275145863e-09,0.0010350585216656,-0.0251545067876577,0.0,0.0,0.0,-0.0097527531906962,60.0,11.28725242614746,-0.0,-7.304618065973045e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.711203165352345e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001022636934067,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.553165050921962e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001022636788547,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004850944096688,285.1650085449219,294.1499938964844,292.9054260253906,292.36749267578125,293.4741516113281,292.843994140625,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347388451918,9.92616300266036e-09,0.0010347288334742,-0.0250535756349563,0.0,0.0,0.0,-0.0097336415201425,60.0,11.289780616760254,-0.0,-7.299965432139288e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.707568096928298e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0001022254073177,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.55033761379309e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001022253927658,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004849128308705,285.1684265136719,294.1499938964844,292.91851806640625,292.3729248046875,293.468994140625,292.8571472167969,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343512985855,9.880852580579358e-09,0.0010343415196985,-0.0249349512159824,0.0,0.0,0.0,-0.0097111789509654,60.0,11.29146957397461,-0.0,-7.294499226873087e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.703461546450852e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001021821663016,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.547143468400463e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001021821590256,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004847077070735,285.1718444824219,294.1499938964844,292.93145751953125,292.3781433105469,293.4639892578125,292.8702087402344,286.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339136933907,9.829676628214656e-09,0.0010339039145037,-0.0248009674251079,0.0,0.0,0.0,-0.0096858087927103,60.0,11.292372703552246,-0.0,-7.288328163213009e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.698983922135084e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001021350180963,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.543661195086315e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001021350035443,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0004844840441364,285.17529296875,294.1499938964844,292.9442443847656,292.3831481933594,293.45916748046875,292.8831481933594,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334365069866,9.773870601748058e-09,0.0010334267280995,-0.0246548615396022,0.0,0.0,0.0,-0.0096581438556313,60.0,11.292421340942385,-0.0,-7.281600744590835e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.69425673247315e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001020852359943,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.539983926108107e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001020852214423,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004842479247599,285.1787414550781,294.1499938964844,292.95684814453125,292.387939453125,293.4544677734375,292.89599609375,286.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329326614737,9.714955950812513e-09,0.001032922999002,-0.0245006158947944,0.0,0.0,0.0,-0.0096289375796914,60.0,11.291741371154783,-0.0,-7.274503133203325e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.689413127489388e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001020342315314,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.536217162851244e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001020342242554,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004840059846173,285.18218994140625,294.1499938964844,292.9692077636719,292.3924560546875,293.4499816894531,292.9086608886719,286.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324164759367,9.654594457231272e-09,0.001032406813465,-0.0243425797671079,0.0,0.0,0.0,-0.0095990132540464,60.0,11.290319442749023,-0.0,-7.267233570473763e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.684591350378469e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001019834526232,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.532466406701133e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001019834380713,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004837650922127,285.1856384277344,294.1499938964844,292.9813842773437,292.39666748046875,293.44561767578125,292.9211730957031,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319025022909,9.59449586446226e-09,0.0010318929562345,-0.0241852309554815,0.0,0.0,0.0,-0.0095692202448844,60.0,11.288287162780762,-0.0,-7.260000245423728e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.679923095973209e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001019342962536,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.528835703851655e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001019342817016,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.000483531912323,285.1890869140625,294.1499938964844,292.9932861328125,292.4006042480469,293.4414367675781,292.9335327148437,286.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314049432054,9.536315737079804e-09,0.001031395397149,-0.0240329038351774,0.0,0.0,0.0,-0.0095403781160712,60.0,11.285726547241213,-0.0,-7.253000688933754e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.67553278314881e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001018880648189,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.525421096943319e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000101888050267,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004833126149605,285.1925354003906,294.1499938964844,293.0049133300781,292.4042358398437,293.4373779296875,292.9457092285156,286.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309370700269,9.481602170069436e-09,0.0010309276403859,-0.0238896496593952,0.0,0.0,0.0,-0.0095132542774081,60.0,11.282739639282228,-0.0,-7.24642177374335e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.671523002907634e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001018458351609,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.522301893914118e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.000101845820609,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0004831123223993,285.1960144042969,294.1499938964844,293.0162658691406,292.4075012207031,293.4334716796875,292.95770263671875,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305095929652,9.431622594036073e-09,0.0010305001633241,-0.0237587876617908,0.0,0.0,0.0,-0.0094884764403104,60.0,11.279366493225098,-0.0,-7.240414134912498e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.667908307164907e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001018077673506,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.519490463891998e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001018077600747,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004829317622352,285.1994934082031,294.1499938964844,293.0272827148437,292.410400390625,293.4297180175781,292.969482421875,286.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301243746653,9.386569743696782e-09,0.0010301149450242,-0.0236408282071352,0.0,0.0,0.0,-0.009466141462326,60.0,11.275693893432615,-0.0,-7.235001220351478e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.664440585765988e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001017712565953,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.516793994000182e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001017712493194,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004827585653401,285.2029724121094,294.1499938964844,293.0379943847656,292.41290283203125,293.42608642578125,292.9810485839844,286.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297547560185,9.343354534507853e-09,0.0010297454427927,-0.0235276781022548,0.0,0.0,0.0,-0.0094447182491421,60.0,11.271646499633787,-0.0,-7.22981070566675e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.661070362199098e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001017357644741,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.514172466471791e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001017357571981,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004825901996809,285.2064514160156,294.1499938964844,293.04833984375,292.4150390625,293.4225769042969,292.99237060546875,286.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293954983353,9.301346359791296e-09,0.0010293861851096,-0.0234176851809024,0.0,0.0,0.0,-0.0094238929450511,60.0,11.267097473144531,-0.0,-7.224767273328325e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.657820191932842e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001017015383695,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.511644071200863e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001017015310935,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004824278585147,285.2099304199219,294.1499938964844,293.0583190917969,292.4167175292969,293.419189453125,293.00341796875,286.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260836542068772e-09,0.0010290398495271,-0.0233116168528795,0.0,0.0,0.0,-0.0094038108363747,60.0,11.26193618774414,-0.0,-7.21990502938752e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.654706809669732e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001016687529045,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,7.509222632506862e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001016687383526,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0004822723276447,285.21343994140625,294.1499938964844,293.06787109375,292.4179382324219,293.4159545898437,293.0141906738281,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028717146255,9.222029362376816e-09,0.0010287079494446,-0.0232100058346986,0.0,0.0,0.0,-0.0093845725059509,60.0,11.256170272827148,-0.0,-7.21524955338282e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.651744767325e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001016375608742,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.506919064326212e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001016375535982,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004821243637707,285.2169189453125,294.1499938964844,293.0770263671875,292.4187316894531,293.4128112792969,293.024658203125,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284014279022,9.18511045000514e-09,0.0010283922310918,-0.0231133364140987,0.0,0.0,0.0,-0.0093662701547145,60.0,11.24970245361328,-0.0,-7.210820740510826e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.648950072005392e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001016081296256,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.504745008191094e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001016081223497,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004819847817998,285.2204284667969,294.1499938964844,293.08575439453125,292.41900634765625,293.4097900390625,293.0348205566406,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281035210937,9.150274316027662e-09,0.0010280943242833,-0.0230221226811409,0.0,0.0,0.0,-0.0093489997088909,60.0,11.242547035217283,-0.0,-7.206644170310028e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.646337275626138e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0001015806192299,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,7.502712833229452e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0001015806119539,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.000481854280224,285.22393798828125,294.1499938964844,293.0940246582031,292.41876220703125,293.4068603515625,293.04461669921875,286.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278250556439,9.117709254269356e-09,0.0010278158588334,-0.0229368507862091,0.0,0.0,0.0,-0.0093328561633825,60.0,11.234673500061035,-0.0,-7.202740448519762e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.64392238529399e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.000101555189758,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.500834908569232e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001015551752061,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004817336448468,285.2274475097656,294.1499938964844,293.1017761230469,292.4179992675781,293.404052734375,293.0541076660156,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087603558555202e-09,0.0010275584645569,-0.0228580217808485,0.0,0.0,0.0,-0.0093179317191243,60.0,11.226086616516112,-0.0,-7.199132312507572e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.641719225328416e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001015319867292,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.499121420551091e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001015319794532,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004816236032638,285.2309875488281,294.1499938964844,293.10906982421875,292.41668701171875,293.4013366699219,293.0632019042969,286.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273327352479,9.060142858174912e-09,0.0010273236548528,-0.0227861162275075,0.0,0.0,0.0,-0.0093043176457285,60.0,11.21668815612793,-0.0,-7.195841789098267e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
