time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.639743802836163e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001015111920423,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.497584738302976e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001015111774904,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004815249121747,285.2344970703125,294.1499938964844,293.1158142089844,292.414794921875,293.398681640625,293.0718994140625,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271220235154,9.035517223310308e-09,0.0010271130595356,-0.0227216351777315,0.0,0.0,0.0,-0.0092921098694205,60.0,11.206539154052734,-0.0,-7.192892326202127e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.638011397328228e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001014929366647,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.496236503357068e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001014929293887,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.000481438357383,285.238037109375,294.1499938964844,293.1220397949219,292.41229248046875,293.3961486816406,293.0801696777344,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269372723996,9.013909618715845e-09,0.0010269283084198,-0.0226650591939687,0.0,0.0,0.0,-0.0092813977971673,60.0,11.195531845092772,-0.0,-7.19030452955849e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.636535833124071e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001014774024952,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.495089084841311e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0001014773879433,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0004813646373804,285.2415771484375,294.1499938964844,293.127685546875,292.4092102050781,293.3936462402344,293.0880432128906,286.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267798788845,8.995511890930175e-09,0.0010267709149047,-0.0226168818771839,0.0,0.0,0.0,-0.009272277355194,60.0,11.183730125427246,-0.0,-7.188101136534898e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.635332389734684e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.000101464727777,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.494153396692127e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.000101464720501,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004813045379705,285.2451171875,294.1499938964844,293.1327514648437,292.40545654296875,293.3912658691406,293.0954284667969,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.980506116529341e-09,0.0010266426252201,-0.0225775931030511,0.0,0.0,0.0,-0.0092648388817906,60.0,11.171021461486816,-0.0,-7.186304884498895e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.63441707426682e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001014550871332,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.493441080441698e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001014550798572,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004812588158529,285.2486572265625,294.1499938964844,293.1371765136719,292.40106201171875,293.388916015625,293.10235595703125,286.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265539167448,8.969085918408837e-09,0.0010265449527651,-0.0225476883351802,0.0,0.0,0.0,-0.0092591773718595,60.0,11.157474517822266,-0.0,-7.184937800275294e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.633804438635708e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001014486333588,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.49296450521797e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0001014486260828,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004812282277271,285.252197265625,294.1499938964844,293.1410217285156,292.39599609375,293.3866271972656,293.1087646484375,286.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488491334,8.961438702215219e-09,0.0010264795273542,-0.022527664899826,0.0,0.0,0.0,-0.0092553859576582,60.0,11.142970085144045,-0.0,-7.184021910688898e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.633509762352332e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001014455410768,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.492736040148884e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0001014455265249,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0004812135302927,285.2557678222656,294.1499938964844,293.1441955566406,292.3902282714844,293.3844299316406,293.1146545410156,286.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264569427818,8.957758090843981e-09,0.001026447978802,-0.0225180275738239,0.0,0.0,0.0,-0.009253560565412,60.0,11.127546310424805,-0.0,-7.183581374192728e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.63354978011921e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001014459558064,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.492766599170864e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001014459412544,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004812155093532,285.2593078613281,294.1499938964844,293.1466979980469,292.3837585449219,293.3822326660156,293.1200256347656,286.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264611337333,8.958239483547459e-09,0.0010264521697536,-0.0225192867219448,0.0,0.0,0.0,-0.0092537999153137,60.0,11.11117172241211,-0.0,-7.183638928154323e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.633939771447332e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0001014500594465,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.493070006603375e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001014500521705,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004812349798157,285.26287841796875,294.1499938964844,293.1485290527344,292.37652587890625,293.3800964355469,293.1248474121094,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963082720470084e-09,0.0010264934971928,-0.0225319694727659,0.0,0.0,0.0,-0.0092561999335885,60.0,11.093862533569336,-0.0,-7.184218731026706e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.634695743443444e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001014580193441,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.493657903978601e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001014580120681,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004812727565877,285.2664489746094,294.1499938964844,293.1496276855469,292.3685302734375,293.37799072265625,293.1290588378906,286.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102658290416,8.972487641756288e-09,0.0010265739401802,-0.0225565955042839,0.0,0.0,0.0,-0.0092608630657196,60.0,11.07548999786377,-0.0,-7.185344941262883e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.6358431619592e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.0001014701047097,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,7.494550663977861e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001014700974337,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004813300911337,285.27001953125,294.1499938964844,293.1499938964844,292.3597717285156,293.3759155273437,293.1326904296875,286.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267050238326,8.986774879815584e-09,0.0010266960598528,-0.0225940067321062,0.0,0.0,0.0,-0.0092679457738995,60.0,11.056153297424316,-0.0,-7.187055217627859e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.637538460083306e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001014879526337,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.49586833990179e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001014879453578,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004814147541765,285.27362060546875,294.1499938964844,293.1499938964844,292.350341796875,293.37384033203125,293.1356811523437,286.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268854675814,9.0078797754245e-09,0.0010268765036016,-0.0226492695510387,0.0,0.0,0.0,-0.0092784073203802,60.0,11.035776138305664,-0.0,-7.189581907596222e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.639964264351876e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001015135057969,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,7.497755723306909e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001015134985209,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004815359425265,285.2772216796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3717956542969,293.13818359375,286.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271439095959,9.038098269797956e-09,0.0010271348292008,-0.022728394716978,0.0,0.0,0.0,-0.0092933876439929,60.0,11.014802932739258,-0.0,-7.193201412292184e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.64309583650902e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001015464804368,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.500190986320376e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001015464658848,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004816923465114,285.2807922363281,294.1499938964844,293.1499938964844,292.3299560546875,293.3697814941406,293.1402587890625,286.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077096407850153e-09,0.0010274682426825,-0.0228305086493492,0.0,0.0,0.0,-0.0093127209693193,60.0,10.993329048156738,-0.0,-7.197873230779805e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.646909165894613e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001015866364468,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.503157394239679e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001015866291709,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004818828601855,285.2843933105469,294.1499938964844,293.1499938964844,292.31903076171875,293.3677673339844,293.1419677734375,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.124598854270973e-09,0.0010278744157403,-0.0229548923671245,0.0,0.0,0.0,-0.0093362694606184,60.0,10.971532821655272,-0.0,-7.203566099178715e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.651388972997664e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.00010163380648,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.50664112274535e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001016337992041,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004821066395379,285.2880249023437,294.1499938964844,293.1499938964844,292.30767822265625,293.36578369140625,293.1434020996094,286.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180398663488631e-09,0.0010283514857292,-0.0231010001152753,0.0,0.0,0.0,-0.0093639316037297,60.0,10.949433326721191,-0.0,-7.210255859035898e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.65651561273262e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001016878013615,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,7.510629075113684e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001016877868096,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004823627241421,285.2916259765625,294.1499938964844,293.1499938964844,292.2958984375,293.3638000488281,293.1445617675781,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289067868143,9.244265797292428e-09,0.0010288975900039,-0.0232682283967733,0.0,0.0,0.0,-0.0093955928459763,60.0,10.927087783813477,-0.0,-7.217916930812862e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.662274533184244e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001017484391923,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.515107427025214e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001017484246403,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004826503864023,285.2952575683594,294.1499938964844,293.1499938964844,292.2837219238281,293.3618469238281,293.1455383300781,286.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315997751002673e-09,0.0010295108659192,-0.0234560500830411,0.0,0.0,0.0,-0.0094311535358428,60.0,10.904520988464355,-0.0,-7.226526577142067e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.668647544458508e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001018155526253,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.520064536947757e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001018155453493,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004829687532037,285.29888916015625,294.1499938964844,293.1499938964844,292.2711486816406,293.3598937988281,293.1463317871094,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301992297172,9.395397349010182e-09,0.0010301898000761,-0.023663941770792,0.0,0.0,0.0,-0.0094705149531364,60.0,10.881762504577637,-0.0,-7.236062060655969e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.675622277427463e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001018889961414,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.525488763349131e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001018889815895,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004833171260543,285.3025207519531,294.1499938964844,293.1499938964844,292.2582092285156,293.35797119140625,293.1470031738281,286.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309420758858,9.482277185668408e-09,0.0010309326462447,-0.0238914173096418,0.0,0.0,0.0,-0.0095135848969221,60.0,10.8588228225708,-0.0,-7.246502775615228e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.68318126979284e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001019685951177,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.531368464697152e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0001019685878418,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004836947191506,285.3061828613281,294.1499938964844,293.1499938964844,292.2449645996094,293.3560791015625,293.1475524902344,286.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317474370822,9.576446302617114e-09,0.0010317377746105,-0.0241379737854003,0.0,0.0,0.0,-0.0095602683722972,60.0,10.835734367370604,-0.0,-7.257828826823244e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.691311424830928e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.000102054211311,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.537691999459639e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.000102054204035,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004841008340008,285.309814453125,294.1499938964844,293.1499938964844,292.2313842773437,293.35418701171875,293.14801025390625,286.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326135670766,9.677731505064456e-09,0.0010326039046049,-0.0244031585752964,0.0,0.0,0.0,-0.0096104796975851,60.0,10.812512397766112,-0.0,-7.27001960854068e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.69999746303074e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001021456846501,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.544447726104409e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0001021456700982,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0004845347430091,285.3134765625,294.1499938964844,293.1499938964844,292.217529296875,293.352294921875,293.1483764648437,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335389524698,9.7859462755423e-09,0.0010335291735827,-0.0246864762157201,0.0,0.0,0.0,-0.0096641257405281,60.0,10.7891845703125,-0.0,-7.283056646656405e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.709227015264332e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000102242869616,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.551626185886562e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001022428550641,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004849957476835,285.317138671875,294.1499938964844,293.1499938964844,292.2033996582031,293.3504638671875,293.148681640625,286.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345221962779,9.900922748329322e-09,0.0010345123009756,-0.0249874964356422,0.0,0.0,0.0,-0.0097211245447397,60.0,10.765772819519045,-0.0,-7.296920756516556e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,9.718983346829192e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001023456061375,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.559214282082394e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001023455988615,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004854831204283,285.3208312988281,294.1499938964844,293.1499938964844,292.1889953613281,293.3486022949219,293.1489562988281,286.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355615522712,1.0022470853243703e-08,0.0010355515405535,-0.0253057107329368,0.0,0.0,0.0,-0.0097813811153173,60.0,10.742298126220703,-0.0,-7.311591332381796e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.729254088597372e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001024537632474,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.567202555947006e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001024537559715,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004859961627516,285.32452392578125,294.1499938964844,293.1499938964844,292.1744079589844,293.3467712402344,293.1491394042969,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366558562964,1.0150427165456222e-08,0.001036645611748,-0.02564069442451,0.0,0.0,0.0,-0.0098448134958744,60.0,10.718789100646973,-0.0,-7.327051321226463e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.740023233462124e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001025671735987,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.575578638352454e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001025671590468,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004865341179538,285.3282165527344,294.1499938964844,293.1499938964844,292.1596069335937,293.344970703125,293.1493225097656,286.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803129293,1.0284595397536124e-08,0.0010377928847447,-0.0259919315576553,0.0,0.0,0.0,-0.0099113266915082,60.0,10.695263862609863,-0.0,-7.343279406768488e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.751276957103984e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001026856771204,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.584331615362316e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001026856625685,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004870962293352,285.3319091796875,294.1499938964844,293.1499938964844,292.1446228027344,293.3431701660156,293.1494445800781,286.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390020906925,1.0424792584728948e-08,0.0010389916133135,-0.0263589434325695,0.0,0.0,0.0,-0.0099808285012841,60.0,10.671746253967283,-0.0,-7.360256404354004e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.76299779722467e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001028091064654,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.593447662657127e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001028090919135,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0004876817401964,285.33563232421875,294.1499938964844,293.1499938964844,292.1294860839844,293.34136962890625,293.1495666503906,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402507614344,1.0570821551425524e-08,0.0010402402840554,-0.0267412085086107,0.0,0.0,0.0,-0.0100532211363315,60.0,10.648255348205566,-0.0,-7.377959576615467e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.775172657100484e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001029373088385,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.602917321491987e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0001029373015626,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0004882899229414,285.33935546875,294.1499938964844,293.1499938964844,292.1142272949219,293.339599609375,293.149658203125,286.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415478609502,1.0722501997406653e-08,0.0010415371507406,-0.027138253673911,0.0,0.0,0.0,-0.0101284142583608,60.0,10.62483024597168,-0.0,-7.396370449441747e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.787782619241624e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.000103070095065,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,7.612724584760144e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.000103070087789,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0004889197880402,285.34307861328125,294.1499938964844,293.1499938964844,292.0988464355469,293.3378601074219,293.14971923828125,286.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428912937641,1.0879598555391112e-08,0.0010428804671391,-0.0275494661182165,0.0,0.0,0.0,-0.0102062942460179,60.0,10.601472854614258,-0.0,-7.415463443294358e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.800811676541343e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001032072977977,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.622858538525179e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001032072905218,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004895706078968,285.3468017578125,294.1499938964844,293.1499938964844,292.0833740234375,293.33612060546875,293.1497802734375,286.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442794300615,1.1041924707910766e-08,0.001044268370606,-0.0279743522405624,0.0,0.0,0.0,-0.0102867661044001,60.0,10.578228950500488,-0.0,-7.435217952433959e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.81424018391408e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.000103348706034,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.633302448084578e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.000103348698758,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004902413929812,285.3505554199219,294.1499938964844,293.1499938964844,292.06787109375,293.3343811035156,293.1498413085937,286.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457101743668,1.1209223771402321e-08,0.0010456988820806,-0.0284122396260499,0.0,0.0,0.0,-0.0103697022423148,60.0,10.555094718933104,-0.0,-7.455604844608389e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.828050679061562e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001034941378748,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,7.644044671906158e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001034941305988,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004909312701784,285.35430908203125,294.1499938964844,293.1499938964844,292.05230712890625,293.3326721191406,293.1498718261719,286.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471815476194,1.1381289688472409e-08,0.0010471701389178,-0.0288625862449407,0.0,0.0,0.0,-0.0104550030082464,60.0,10.532122611999512,-0.0,-7.4766013824501e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,9.842221334110944e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001036433677654,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.655066292500123e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001036433532135,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004916391335427,285.35809326171875,294.1499938964844,293.1499938964844,292.0367126464844,293.3309631347656,293.14990234375,286.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486913379281,1.155783913020514e-08,0.0010486798128113,-0.0293246507644653,0.0,0.0,0.0,-0.010542525909841,60.0,10.50929832458496,-0.0,-7.498175591535984e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.856733959168196e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001037961847032,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,7.666353485547006e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001037961774272,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0004923640517517,285.3618469238281,294.1499938964844,293.1499938964844,292.0211486816406,293.32928466796875,293.1499328613281,286.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502374498173,1.1738645611103491e-08,0.0010502258082851,-0.0297978371381759,0.0,0.0,0.0,-0.0106321591883897,60.0,10.48668384552002,-0.0,-7.520302602870289e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.871563088381664e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001039523485815,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.67788733355701e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001039523413055,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004931048024445,285.3656616210937,294.1499938964844,293.1499938964844,292.0055847167969,293.3276062011719,293.1499328613281,286.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518174385651,1.1923405374147933e-08,0.0010518055642023,-0.0302813462913036,0.0,0.0,0.0,-0.0107237519696354,60.0,10.464274406433104,-0.0,-7.542946889316229e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.886687621474266e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001041116120177,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,7.689651101827621e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001041116047417,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0004938603378832,285.36944580078125,294.1499938964844,293.1499938964844,291.9901123046875,293.325927734375,293.14996337890625,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534288594499,1.2111835090422574e-08,0.0010534167522564,-0.0307744424790143,0.0,0.0,0.0,-0.0108171645551919,60.0,10.442091941833496,-0.0,-7.56607647645069e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.902081364998594e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001042737130774,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.70162369008176e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001042737058014,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004946292610839,285.3732604980469,294.1499938964844,293.1499938964844,291.9747009277344,293.32427978515625,293.14996337890625,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550689185038,1.2303621232945261e-08,0.0010550565784797,-0.0312762968242168,0.0,0.0,0.0,-0.0109122404828667,60.0,10.420138359069824,-0.0,-7.589653705508681e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
