time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.91772030829452e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.000104438404378,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.713787636021152e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.000104438397102,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.000495410466101,285.3770751953125,294.1499938964844,293.1499938964844,291.9593811035156,293.3226623535156,293.14996337890625,286.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567351710051,1.2498469814659074e-08,0.0010567225981503,-0.0317861437797546,0.0,0.0,0.0,-0.0110088344663381,60.0,10.398482322692873,-0.0,-7.613645180981622e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,9.933575347531588e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001046053657773,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.72611892898567e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001046053585014,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0004962024395354,285.3808898925781,294.1499938964844,293.1499938964844,291.9441833496094,293.3210144042969,293.14996337890625,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584243573248,1.2696007800627742e-08,0.0010584116680547,-0.0323029980063438,0.0,0.0,0.0,-0.0111067621037364,60.0,10.377089500427246,-0.0,-7.638006849219894e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.949621016858146e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001047743280651,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,7.738598651485518e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001047743207891,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0004970039590261,285.3847351074219,294.1499938964844,293.1499938964844,291.9291381835937,293.3194274902344,293.1499938964844,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601339163258,1.2895918111155424e-08,0.0010601209942251,-0.0328260362148284,0.0,0.0,0.0,-0.0112058660015463,60.0,10.356032371520996,-0.0,-7.662699630373029e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,9.96582384686917e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001049449565471,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.751201337669045e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001049449492711,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0004978133365511,285.3885803222656,294.1499938964844,293.1499938964844,291.91424560546875,293.3178100585937,293.1499938964844,286.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618602391332,1.3097795736882745e-08,0.0010618472006171,-0.0333541966974735,0.0,0.0,0.0,-0.0113059449940919,60.0,10.335270881652832,-0.0,-7.687676628620468e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.982157644117252e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001051169529091,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.763905159663409e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001051169456331,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0004986292333342,285.3924255371094,294.1499938964844,293.1499938964844,291.8995666503906,293.31622314453125,293.1499938964844,286.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636004153639,1.3301292511869178e-08,0.0010635871440172,-0.0338865630328655,0.0,0.0,0.0,-0.0114068267866969,60.0,10.3148832321167,-0.0,-7.712895211398063e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.998585301218554e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001052899533533,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.776682468829677e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001052899460773,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004994498449377,285.39630126953125,294.1499938964844,293.1499938964844,291.8851013183594,293.3146667480469,293.1499938964844,286.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505974116867492e-08,0.0010653373319655,-0.0344219990074634,0.0,0.0,0.0,-0.0115082953125238,60.0,10.29482078552246,-0.0,-7.738301377457901e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001001507844193,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001054636304615,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.789509982103482e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001054636231856,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0005002737161703,285.4001770019531,294.1499938964844,293.1499938964844,291.8708801269531,293.3131103515625,293.1499938964844,286.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671080090105,1.3711459523335634e-08,0.0010670942720025,-0.0349595099687576,0.0,0.0,0.0,-0.0116101624444127,60.0,10.27517032623291,-0.0,-7.763849652064891e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001003159923129,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001056376058841,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.802360050845891e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001056375913321,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0005010989843867,285.404052734375,294.1499938964844,293.1499938964844,291.85693359375,293.3115539550781,293.1499938964844,286.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917296648457976e-08,0.0010688542388379,-0.0354979112744331,0.0,0.0,0.0,-0.0117122046649456,60.0,10.255904197692873,-0.0,-7.78948390234291e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001004811347229,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.000105811508547,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,7.815204298822209e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.000105811501271,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0005019239033572,285.407958984375,294.1499938964844,293.1499938964844,291.84326171875,293.3100280761719,293.1499938964844,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123051172987289e-08,0.0010706136235967,-0.0360360667109489,0.0,0.0,0.0,-0.0118142059072852,60.0,10.237041473388672,-0.0,-7.815150127044036e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0001006458478514,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001059849528246,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,7.828015077393502e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001059849455486,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0005027466686442,285.411865234375,294.1499938964844,293.1499938964844,291.82989501953125,293.3085021972656,293.1499938964844,286.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.4328264796859004e-08,0.0010723682353273,-0.0365727767348289,0.0,0.0,0.0,-0.0119159379974007,60.0,10.2185697555542,-0.0,-7.840790772206675e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001008097679005,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.000106157567643,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.840764010325074e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001061575603671,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0005035654758103,285.415771484375,294.1499938964844,293.1499938964844,291.81689453125,293.3069763183594,293.1499938964844,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532496095398528e-08,0.0010741144651547,-0.0371068865060806,0.0,0.0,0.0,-0.0120171839371323,60.0,10.200580596923828,-0.0,-7.866350415497436e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001009724946925,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001063289309968,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.853420538594946e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001063289237208,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0005043783457949,285.4197082519531,294.1499938964844,293.1499938964844,291.8042297363281,293.30548095703125,293.1499938964844,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735245024155574e-08,0.0010758481221273,-0.0376370884478092,0.0,0.0,0.0,-0.0121176950633525,60.0,10.18300724029541,-0.0,-7.891765818612839e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001011336717056,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.00010649865726,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,7.865957013564184e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0001064986499841,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.000505183415953,285.42364501953125,294.1499938964844,293.1499938964844,291.7919616699219,293.3039855957031,293.1499938964844,286.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775800328701,1.4936059500314514e-08,0.0010775651317089,-0.0381621979176998,0.0,0.0,0.0,-0.0122172469273209,60.0,10.165947914123535,-0.0,-7.91697871704855e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001012928842101,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001066663171513,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,7.878339965827763e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001066663098754,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0005059787654317,285.4275817871094,294.1499938964844,293.1499938964844,291.78009033203125,293.3025207519531,293.1499938964844,286.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792764369398,1.5134428821284018e-08,0.0010792613029479,-0.0386808887124061,0.0,0.0,0.0,-0.0123155871406197,60.0,10.149330139160156,-0.0,-7.94192374087288e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001014497684082,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.000106831517769,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,7.890541746746749e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.000106831510493,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0005067624151706,285.4315490722656,294.1499938964844,293.1499938964844,291.7686462402344,293.3010559082031,293.1499938964844,286.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809479281306,1.5329890246107425e-08,0.0010809325613081,-0.0391919426620006,0.0,0.0,0.0,-0.0124124847352504,60.0,10.133259773254396,-0.0,-7.96654191503876e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001016039022943,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001069938298314,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,7.902530342107639e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001069938225555,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0005075323279015,285.4354858398437,294.1499938964844,293.1499938964844,291.7576599121094,293.2995910644531,293.1499938964844,286.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825900826603,1.5521932184014986e-08,0.0010825745994225,-0.0396940261125564,0.0,0.0,0.0,-0.0125076873227953,60.0,10.11765956878662,-0.0,-7.99076644852903e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001017549147945,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.000107152853161,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.914275192888454e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001071528458851,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.000508286699187,285.4394836425781,294.1499938964844,293.1499938964844,291.7471618652344,293.29815673828125,293.1499938964844,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841990588232,1.571008390044426e-08,0.0010841833427548,-0.040185909718275,0.0,0.0,0.0,-0.0126009620726108,60.0,10.102642059326172,-0.0,-8.014535524125679e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0001019024057313,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0001073081657523,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,7.925746467662975e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0001073081584763,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005090234335511,285.4434509277344,294.1499938964844,293.1499938964844,291.7371520996094,293.2967224121094,293.1499938964844,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857704328373,1.5893842686409698e-08,0.0010857546003535,-0.0406662859022617,0.0,0.0,0.0,-0.0126920584589242,60.0,10.088163375854492,-0.0,-8.037784482439747e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001020459822029,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001074593674275,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,7.936914335004985e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001074593601515,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0005097406101413,285.44744873046875,294.1499938964844,293.1499938964844,291.7276916503906,293.2953186035156,293.1499938964844,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873002465814,1.6072736030992022e-08,0.001087284181267,-0.041133914142847,0.0,0.0,0.0,-0.012780743651092,60.0,10.074214935302734,-0.0,-8.060449374625024e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001021852658595,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.000107606036181,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.947747508296743e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001076060289051,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0005104363663122,285.4514465332031,294.1499938964844,293.1499938964844,291.7187805175781,293.2939147949219,293.1499938964844,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088784309104,1.6246275436060387e-08,0.001088768010959,-0.0415875166654586,0.0,0.0,0.0,-0.0128667736425995,60.0,10.060839653015137,-0.0,-8.082466251835285e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0001023198856273,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001077478009392,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,7.958217611303553e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001077477936632,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0005111088394187,285.4554443359375,294.1499938964844,293.1499938964844,291.71044921875,293.2925109863281,293.1499938964844,286.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902185458689,1.6414002601550237e-08,0.0010902021313086,-0.0420259088277816,0.0,0.0,0.0,-0.0129499230533838,60.0,10.048088073730469,-0.0,-8.103774717937996e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0001024495140882,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.00010788430518,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,7.968299905769527e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.000107884297904,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0005117563414387,285.45947265625,294.1499938964844,293.1499938964844,291.70269775390625,293.2911376953125,293.1499938964844,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915996972471,1.6575508965388508e-08,0.0010915831662714,-0.0424480177462101,0.0,0.0,0.0,-0.0130299879238009,60.0,10.035966873168944,-0.0,-8.124319350599762e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001025738019961,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0001080151778296,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.977966743055731e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001080151705536,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.00051237718435,285.4635009765625,294.1499938964844,293.1499938964844,291.6955871582031,293.2897644042969,293.1499938964844,286.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929238051176,1.6730355767435867e-08,0.0010929071577265,-0.0428526997566223,0.0,0.0,0.0,-0.013106751255691,60.0,10.02449893951416,-0.0,-8.14404117477352e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001026924001052,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0001081400696421,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,7.987191202118993e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001081400623661,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005129696219228,285.467529296875,294.1499938964844,293.1499938964844,291.6891174316406,293.28839111328125,293.1499938964844,286.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094187493436,1.6878123787478216e-08,0.0010941706132143,-0.0432388670742511,0.0,0.0,0.0,-0.0131800072267651,60.0,10.013700485229492,-0.0,-8.162884057583143e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0001028049737215,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001082586168195,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,7.99594636191614e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0001082586095435,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0005135319661349,285.4715576171875,294.1499938964844,293.1499938964844,291.6833190917969,293.2870483398437,293.1499938964844,286.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953869204968,1.7018379594446742e-08,0.0010953699238598,-0.043605376034975,0.0,0.0,0.0,-0.0132495369762182,60.0,10.0035982131958,-0.0,-8.180788313438826e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001029111590469,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001083704337361,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,8.004205301404e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001083704264601,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0005140623543411,285.4755859375,294.1499938964844,293.1499938964844,291.67822265625,293.28570556640625,293.1499938964844,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965182445943,1.7150679099131594e-08,0.001096501131542,-0.0439510866999626,0.0,0.0,0.0,-0.0133151235058903,60.0,9.994208335876465,-0.0,-8.197695677836236e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001030105995596,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001084751493181,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,8.011939644347876e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001084751420421,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0005145590985193,285.4796447753906,294.1499938964844,293.1499938964844,291.673828125,293.2843933105469,293.1499938964844,286.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975777404382,1.7274574659609243e-08,0.0010975605109706,-0.0442748181521892,0.0,0.0,0.0,-0.0133765432983636,60.0,9.98556137084961,-0.0,-8.213544333557365e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0001031029314617,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001085723779397,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,8.019121014513075e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001085723706637,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0005150202778168,285.48370361328125,294.1499938964844,293.1499938964844,291.6701965332031,293.2830810546875,293.1499938964844,286.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985614499077,1.7389607975815125e-08,0.0010985441040247,-0.0445753782987594,0.0,0.0,0.0,-0.0134335700422525,60.0,9.97767448425293,-0.0,-8.228273173926939e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001031877764035,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001086617266992,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,8.02572030806914e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001086617194232,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0005154441460035,285.4877624511719,294.1499938964844,293.1499938964844,291.6673278808594,293.2817687988281,293.1499938964844,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994654148817,1.7495318971327833e-08,0.0010994479525834,-0.0448515750467777,0.0,0.0,0.0,-0.0134859755635261,60.0,9.970584869384766,-0.0,-8.241819671184204e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.000103264756035,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001087427881429,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,8.031707693589851e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.000108742780867,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0005158286658115,285.4918212890625,294.1499938964844,293.1499938964844,291.6652526855469,293.2804870605469,293.1499938964844,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002855608239,1.7591226253443892e-08,0.0011002679821103,-0.0451021455228328,0.0,0.0,0.0,-0.0135335205122828,60.0,9.964263916015623,-0.0,-8.254119876482947e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001033334847306,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0001088151620933,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,8.03705261205323e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0001088151548174,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0005161719745956,285.49591064453125,294.1499938964844,293.1499938964844,291.6639709472656,293.2792053222656,293.1499938964844,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010178131982,1.7676848429459824e-08,0.0011010001180693,-0.0453258417546749,0.0,0.0,0.0,-0.013575967401266,60.0,9.958805084228516,-0.0,-8.265109130434214e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.000103394013422,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.000108878899482,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,8.041760884225368e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001088788922061,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0005164743051864,285.5,294.1499938964844,293.1499938964844,291.6635437011719,293.2779541015625,293.1499938964844,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016627540811,1.7752260106362883e-08,0.0011016449425369,-0.045522853732109,0.0,0.0,0.0,-0.0136133516207337,60.0,9.954103469848633,-0.0,-8.274793117379886e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.000103447229776,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001089349389076,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,8.045899448916316e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0001089349316316,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0005167401395738,285.5040588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2767028808594,293.1499938964844,286.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022296966984,1.7818557296322982e-08,0.0011022118851542,-0.0456960536539554,0.0,0.0,0.0,-0.0136462189257144,60.0,9.950227737426758,-0.0,-8.283311814238915e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.0001034970409818,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.000108987398562,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,8.049773896345869e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.000108987391286,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0005169889773242,285.5081481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.27545166015625,293.1499938964844,286.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027603177353,1.788061432250743e-08,0.0011027425061911,-0.0458581708371639,0.0,0.0,0.0,-0.0136769833043217,60.0,9.946573257446287,-0.0,-8.291289788076028e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001035429595503,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001090357473003,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,8.05334493634291e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001090357400244,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0005172183737158,285.5122375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.27423095703125,293.1499938964844,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7937816565449793e-08,0.0011032315669581,-0.0460075996816158,0.0,0.0,0.0,-0.0137053402140736,60.0,9.94304656982422,-0.0,-8.298646747562088e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001035848836181,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001090798978111,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,8.056606020545587e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001090798905352,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0005174277466721,285.516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.27301025390625,293.1499938964844,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036961805075,1.7990045009241843e-08,0.0011036781361326,-0.0461440309882164,0.0,0.0,0.0,-0.0137312319129705,60.0,9.939375877380373,-0.0,-8.305366350214174e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001036227040458,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0001091197191271,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,8.059547690209001e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001091197118512,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0005176166887395,285.5204467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.27178955078125,293.1499938964844,286.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040990939363,1.8037157545336413e-08,0.0011040810495615,-0.0462671034038066,0.0,0.0,0.0,-0.0137545876204967,60.0,9.935497283935549,-0.0,-8.311430832463884e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0001036562462104,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001091550439014,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,8.062156121013686e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001091550366254,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0005177842685952,285.5245361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104456372559,1.8078942787269625e-08,0.0011044383281841,-0.0463762544095516,0.0,0.0,0.0,-0.0137753030285239,60.0,9.93138027191162,-0.0,-8.316811772601795e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001036854373523,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001091857848223,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,8.064426947385073e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001091857775463,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0005179300787858,285.5286560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2694396972656,293.1499938964844,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047673178836,1.8115303035415312e-08,0.0011047492735087,-0.0464712306857109,0.0,0.0,0.0,-0.013793327845633,60.0,9.927000999450684,-0.0,-8.32149495977319e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
