time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001037101974361,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001092118545784,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,8.066352165769786e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001092118473025,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0005180537700653,285.5327453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.814614591921781e-08,0.0011050129542127,-0.0465517938137054,0.0,0.0,0.0,-0.0138086173683404,60.0,9.922353744506836,-0.0,-8.325468314751563e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001037299807649,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001092326856451,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,8.067891030805185e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001092326783691,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0005181525484658,285.536865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.26708984375,293.1499938964844,286.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052418267354,1.8170782212223457e-08,0.0011052236659452,-0.0466161482036113,0.0,0.0,0.0,-0.0138208316639065,60.0,9.917360305786133,-0.0,-8.328643019694938e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001037453112076,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.000109248838271,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,8.06908356025815e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.000109248830995,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0005182291497476,285.5409851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.26593017578125,293.1499938964844,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.8189879824603853e-08,0.0011053868802264,-0.0466660298407077,0.0,0.0,0.0,-0.0138302985578775,60.0,9.912081718444824,-0.0,-8.33110433973161e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0001037551555782,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001092591992346,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,8.069848990999162e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001092591919586,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0005182783352211,285.54510498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2648010253906,293.1499938964844,286.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055099312216,1.8202133134082032e-08,0.0011054917704313,-0.0466980375349521,0.0,0.0,0.0,-0.0138363726437091,60.0,9.906410217285156,-0.0,-8.332683876233207e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001037604088196,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001092647362384,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,8.070257899817079e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001092647289624,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0005183045868761,285.5492248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.263671875,293.1499938964844,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055659269914,1.8208671903607865e-08,0.0011055476497858,-0.0467151179909706,0.0,0.0,0.0,-0.0138396155089139,60.0,9.900431632995604,-0.0,-8.333526579917817e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0001037597539834,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001092640377464,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,8.070206240518019e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001092640304705,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0005183012690395,285.5533447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2625732421875,293.1499938964844,286.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055588256567,1.8207838792250183e-08,0.0011055405484512,-0.046712938696146,0.0,0.0,0.0,-0.0138392020016908,60.0,9.894014358520508,-0.0,-8.333419287964716e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001037543843267,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0001092583916033,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,8.069789328146726e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001092583843274,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0005182744935154,285.5574645996094,294.1499938964844,293.1499938964844,291.6635437011719,293.261474609375,293.1499938964844,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055015493184,1.8201140150608808e-08,0.0011054833885282,-0.0466954447329044,0.0,0.0,0.0,-0.0138358818367123,60.0,9.887269973754885,-0.0,-8.33255597854077e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001037428010022,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0001092461898224,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,8.06888856459409e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0001092461825464,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0005182166351005,285.56158447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2603759765625,293.1499938964844,286.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053780326619,1.8186696593147644e-08,0.0011053598718717,-0.0466577149927616,0.0,0.0,0.0,-0.0138287208974361,60.0,9.880049705505373,-0.0,-8.33069364603034e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001037262045429,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001092287129722,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,8.067597082117572e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001092287056962,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0005181336891837,285.5657043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052011977881,1.816600381232547e-08,0.0011051830369979,-0.0466036647558212,0.0,0.0,0.0,-0.0138184633105993,60.0,9.87245750427246,-0.0,-8.328026979143034e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001037036563502,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001092049642466,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,8.065843576332554e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001092049642466,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0005180210573598,285.56982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2582092285156,293.1499938964844,286.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049608001485,1.813789829441248e-08,0.0011049427557736,-0.0465302504599094,0.0,0.0,0.0,-0.013804530724883,60.0,9.86441421508789,-0.0,-8.324405342818866e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001036758185364,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0001091756494133,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,8.063678251346573e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001091756494133,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0005178819992579,285.5739440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2571716308594,293.1499938964844,286.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046641739085,1.8103200716268475e-08,0.0011046461295336,-0.0464396178722381,0.0,0.0,0.0,-0.0137873291969299,60.0,9.855975151062012,-0.0,-8.319935318468198e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001036420217133,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001091400627046,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.061049447860569e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001091400554287,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0005177131970413,285.5780639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.256103515625,293.1499938964844,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043039849027,1.8061077966535777e-08,0.0011042859405279,-0.0463295839726924,0.0,0.0,0.0,-0.0137664480134844,60.0,9.84705924987793,-0.0,-8.314511035223404e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001036027970258,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001090987570933,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,8.057998638832942e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001090987498173,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0005175172700546,285.5821838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.25506591796875,293.1499938964844,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038860538974,1.8012189073601803e-08,0.0011038680095225,-0.0462018810212612,0.0,0.0,0.0,-0.0137422122061252,60.0,9.837726593017578,-0.0,-8.308217047670041e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001035579698509,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001090515579562,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,8.054512727539986e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001090515506803,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0005172933451831,285.5863037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2540588378906,293.1499938964844,286.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034084018319,1.7956327980073183e-08,0.0011033904738724,-0.0460559576749801,0.0,0.0,0.0,-0.0137145202606916,60.0,9.827936172485352,-0.0,-8.30102777626962e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.000103507998574,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001089989236788,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,8.050625183386728e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001089989236788,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0005170436925254,285.5904235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2530212402344,293.1499938964844,286.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028758017346,1.7894045356570132e-08,0.001102857873775,-0.0458932556211948,0.0,0.0,0.0,-0.0136836441233754,60.0,9.817727088928224,-0.0,-8.293016406923925e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001034528322634,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001089408397092,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,8.046335278777406e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001089408324332,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0005167681956663,285.59454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25201416015625,293.1499938964844,286.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022880207747,1.782530389959902e-08,0.0011022702092304,-0.0457136780023574,0.0,0.0,0.0,-0.0136495670303702,60.0,9.807096481323242,-0.0,-8.284178676376541e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0001033942608046,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001088791614165,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,8.041779074119404e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0001088791541405,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0005164755857549,285.5986633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.25103759765625,293.1499938964844,286.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016639182344,1.7752309844354386e-08,0.0011016461066901,-0.0455229878425598,0.0,0.0,0.0,-0.0136133804917335,60.0,9.796106338500977,-0.0,-8.274799512264509e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001033344087773,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001088161370716,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,8.037124644033611e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001088161297957,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0005161766312085,285.6027526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2500305175781,293.1499938964844,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010260786861,1.7677725949738488e-08,0.0011010083835572,-0.0453281365334987,0.0,0.0,0.0,-0.0135764060541987,60.0,9.784871101379396,-0.0,-8.265221396186463e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001032731161103,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001087515847757,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,8.032356709009036e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001087515774997,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0005158704589121,285.6068725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.24908447265625,293.1499938964844,286.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003728723153,1.7601337276573762e-08,0.0011003552936017,-0.0451285652816295,0.0,0.0,0.0,-0.0135385375469923,60.0,9.773431777954102,-0.0,-8.255417327518445e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001032096915878,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001086847987608,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,8.02742360974662e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001086847914848,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0005155536346137,285.6109924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.24810791015625,293.1499938964844,286.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996970813721,1.7522300055361484e-08,0.0010996795026585,-0.0449220649898052,0.0,0.0,0.0,-0.013499354943633,60.0,9.761810302734377,-0.0,-8.24527930376462e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001031422361847,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001086137708625,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,8.022177644306794e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001086137635866,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0005152167286723,285.6150817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,293.1499938964844,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989783331751,1.7438244626077903e-08,0.0010989608708769,-0.0447024554014205,0.0,0.0,0.0,-0.0134576857089996,60.0,9.74990463256836,-0.0,-8.234504633719555e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,0.0001030733910738,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001085412659449,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,8.016822539502755e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,0.0001085412659449,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.000514872779604,285.61920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2462158203125,293.1499938964844,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098244683817,1.735245014344855e-08,0.001098227337934,-0.0444782935082912,0.0,0.0,0.0,-0.0134151550009846,60.0,9.737879753112791,-0.0,-8.223513958682815e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001029998747981,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001084638497559,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,8.011104364413768e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001084638424799,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0005145055474713,285.6233215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2452697753906,293.1499938964844,286.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974613251164,1.726083631581332e-08,0.0010974440956488,-0.0442389175295829,0.0,0.0,0.0,-0.0133697381243109,60.0,9.72556972503662,-0.0,-8.211785740286359e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001029221893986,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001083820461644,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,8.00506240921095e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001083820388885,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0005141175352036,285.6274108886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2443542480469,293.1499938964844,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966336121782,1.7164031973493366e-08,0.0010966163827106,-0.0439859740436077,0.0,0.0,0.0,-0.0133217489346861,60.0,9.712960243225098,-0.0,-8.199402401487532e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001028402257361,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0001082957314793,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,7.998687215149403e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001082957242033,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0005137081025168,285.6315002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2434387207031,293.1499938964844,286.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957601480185,1.7061889678871012e-08,0.0010957430349662,-0.0437190718948841,0.0,0.0,0.0,-0.0132711129263043,60.0,9.700031280517578,-0.0,-8.186346889260676e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001027539183269,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001082048474927,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,7.991975144250318e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001082048402167,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0005132769583724,285.6355895996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2425231933594,293.1499938964844,286.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948405833914,1.6954343706743202e-08,0.0010948235867545,-0.0434380397200584,0.0,0.0,0.0,-0.0132177984341979,60.0,9.686769485473633,-0.0,-8.1726113876357e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001026635291054,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001081096634152,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,7.984944386407733e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001081096561392,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0005128254415467,285.6396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2416381835937,293.1499938964844,286.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938773630186,1.6841706695913672e-08,0.001093860482797,-0.0431436970829963,0.0,0.0,0.0,-0.0131619600579142,60.0,9.673177719116213,-0.0,-8.158237818634009e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001025693345582,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.000108010470285,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,7.977618224686012e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001080104630091,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0005123549490235,285.6437683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2407531738281,293.1499938964844,286.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928736301138,1.6724325035966103e-08,0.0010928569827228,-0.0428369380533695,0.0,0.0,0.0,-0.0131037691608071,60.0,9.659263610839844,-0.0,-8.143272367533427e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001024718440021,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001079078065231,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.97003522166051e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001079077992471,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005118679255247,285.6478576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2398681640625,293.1499938964844,286.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918348561972,1.660283821536268e-08,0.0010918182088062,-0.0425194427371025,0.0,0.0,0.0,-0.013043544255197,60.0,9.64505100250244,-0.0,-8.127798167834045e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0001023717341013,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001078023924492,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.962249219417572e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0001078023851732,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0005113678635098,285.6519470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.239013671875,293.1499938964844,286.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907681426033,1.6478098885386316e-08,0.0010907517280429,-0.0421934276819229,0.0,0.0,0.0,-0.0129817053675651,60.0,9.63058853149414,-0.0,-8.1119253536599e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001022694850689,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001076947155524,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.95429659774527e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001076947082765,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0005108571494929,285.6560363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2381591796875,293.1499938964844,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896786116063,1.6350682585652976e-08,0.0010896621970459,-0.0418604128062725,0.0,0.0,0.0,-0.012918540276587,60.0,9.61589813232422,-0.0,-8.095727110912777e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001021659045363,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001075856343959,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,7.946239929879084e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001075856271199,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0005103396833874,285.6600952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2373046875,293.1499938964844,286.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885748779401,1.6221608944988475e-08,0.001088558579795,-0.0415230430662632,0.0,0.0,0.0,-0.0128545528277754,60.0,9.601007461547852,-0.0,-8.07933488999879e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001020620766212,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001074762985808,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.938164344523102e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001074762913049,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0005098210531286,285.6641540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874684667214,1.6092229770947597e-08,0.001087452401407,-0.0411848649382591,0.0,0.0,0.0,-0.0127904145047068,60.0,9.586020469665527,-0.0,-8.062920642259996e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0001019582632579,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001073669845936,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.930090214358643e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001073669773177,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0005093025392852,285.6682434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2356262207031,293.1499938964844,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863622883334,1.596287368954563e-08,0.0010863463394343,-0.0408467315137386,0.0,0.0,0.0,-0.0127262873575091,60.0,9.57096004486084,-0.0,-8.046526289717806e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001018557304632,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001072590093826,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,7.922115764813498e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001072590093826,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0005087903700768,285.6723022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852698469534,1.5835111000228608e-08,0.0010852540144696,-0.0405127517879009,0.0,0.0,0.0,-0.0126629509031772,60.0,9.555896759033203,-0.0,-8.030350073795489e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001017551112454,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001071530496119,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,7.914289744803682e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0001071530496119,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0005082877469249,285.6763610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841975454241,1.570972685271954e-08,0.0010841818293556,-0.0401849746704101,0.0,0.0,0.0,-0.0126007925719022,60.0,9.540908813476562,-0.0,-8.014490049390589e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.000101657336927,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001070500875357,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.906684186309576e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001070500802597,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0005077993264421,285.6803894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831556282937,1.5587886537105078e-08,0.0010831400286406,-0.039866454899311,0.0,0.0,0.0,-0.0125403916463255,60.0,9.52602195739746,-0.0,-7.999094009392138e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001015628949971,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.000106950639747,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,7.899339107098058e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.000106950639747,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0005073275533504,285.6844482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2323913574219,293.1499938964844,286.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821493342518,1.5470211778279008e-08,0.001082133851014,-0.0395588055253028,0.0,0.0,0.0,-0.0124820554628968,60.0,9.511377334594728,-0.0,-7.984238692415603e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.000101472105598,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.000106855033664,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,7.892277790233493e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.000106855033664,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0005068740574643,285.6885070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811819229274,1.5357079163891285e-08,0.001081166556105,-0.0392630286514759,0.0,0.0,0.0,-0.0124259712174534,60.0,9.496962547302246,-0.0,-7.969969573196067e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
