time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001013853907352,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001067637203959,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.885533705120906e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.00010676371312,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0005064409342594,285.6925354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802579345181,1.5249025153707407e-08,0.0010802426841109,-0.0389805138111114,0.0,0.0,0.0,-0.0123724043369293,60.0,9.482816696166992,-0.0,-7.956352732207962e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.000101303194242,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001066771656041,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.879140321165323e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001066771583282,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0005060303374193,285.6965637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793820256367,1.5146602194704428e-08,0.0010793668916448,-0.0387127138674259,0.0,0.0,0.0,-0.0123216286301612,60.0,9.468975067138672,-0.0,-7.943455671011179e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001012260836432,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001065959586412,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.873142749303952e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001065959513653,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0005056451191194,285.7006225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2292785644531,293.1499938964844,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785602498799,1.5050508395120232e-08,0.0010785452323034,-0.0384614616632461,0.0,0.0,0.0,-0.0122739914804697,60.0,9.455490112304688,-0.0,-7.931365786362221e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001011542553897,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0001065203250618,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,7.867556269047782e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001065203177859,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0005052863270975,285.70465087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777948191389,1.496100665576705e-08,0.0010777799179777,-0.0382274314761161,0.0,0.0,0.0,-0.0122296214103698,60.0,9.442383766174316,-0.0,-7.920113631598724e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0001010883279377,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001064508978743,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.862428174121305e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001064508905983,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0005049570463597,285.70867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.227783203125,293.1499938964844,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770922526717,1.4878855481015309e-08,0.0010770774679258,-0.0380126200616359,0.0,0.0,0.0,-0.0121888956055045,60.0,9.429710388183594,-0.0,-7.909792287819074e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0001010284249787,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001063878153217,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.857768650865182e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001063878080458,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0005046577425673,285.71270751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2270202636719,293.1499938964844,286.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764539474621,1.4804202308482672e-08,0.0010764390463009,-0.0378174073994159,0.0,0.0,0.0,-0.0121518867090344,60.0,9.417479515075684,-0.0,-7.900418808048927e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001009750849334,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.000106331644929,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,7.853620627429336e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.000106331637653,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0005043913261033,285.7167053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2262878417969,293.1499938964844,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758854914456,1.4737735476444414e-08,0.0010758707066997,-0.0376436002552509,0.0,0.0,0.0,-0.0121189365163445,60.0,9.40574836730957,-0.0,-7.892077746873839e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001009283223538,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001062824012478,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,7.849983376218006e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001062823939719,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0005041577387601,285.7207336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753871174529,1.4679462978506308e-08,0.0010753724491223,-0.0374912172555923,0.0,0.0,0.0,-0.0120900478214025,60.0,9.394512176513672,-0.0,-7.88476910429381e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001008886174531,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0001062405935954,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,7.846895459806547e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001062405863194,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0005039594252593,285.7247619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.224853515625,293.1499938964844,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074963947758,1.4629986111458493e-08,0.0010749492794275,-0.0373618304729461,0.0,0.0,0.0,-0.0120655205100774,60.0,9.383829116821287,-0.0,-7.878566066210625e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001008559120236,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.000106206149212,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.844351057428867e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001062061419361,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0005037960363551,285.728759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746152838692,1.4589223162886356e-08,0.0010746007319539,-0.0372552350163459,0.0,0.0,0.0,-0.0120453117415308,60.0,9.373698234558104,-0.0,-7.87345726394051e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001008303661365,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001061792499967,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,7.842364721000195e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001061792427208,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0005036684451624,285.7327880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743431048467,1.4557390848324305e-08,0.0010743285529315,-0.0371719859540462,0.0,0.0,0.0,-0.0120295314118266,60.0,9.364131927490234,-0.0,-7.869468987564687e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001008120088954,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001061599177774,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.84093645052053e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001061599105014,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0005035767098888,285.73681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741474106907,1.4534506931340733e-08,0.0010741328587755,-0.0371121428906917,0.0,0.0,0.0,-0.0120181869715452,60.0,9.35512351989746,-0.0,-7.866601947625895e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001008010804071,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001061484072124,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,7.840086618671194e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001061484072124,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0005035221693105,285.7408142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2220458984375,293.1499938964844,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740307625383,1.4520885827096208e-08,0.0010740163270384,-0.0370765216648578,0.0,0.0,0.0,-0.0120114339515566,60.0,9.346732139587402,-0.0,-7.864895934517335e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.000100797136838,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001061442599166,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.839780300855637e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001061442526406,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0005035024951212,285.7448425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739887366071,1.4515969759543168e-08,0.0010739743011072,-0.0370636656880378,0.0,0.0,0.0,-0.0120089966803789,60.0,9.33890438079834,-0.0,-7.864280604508167e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001008001199807,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001061473958543,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,7.840011676307768e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001061473885783,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0005035173380747,285.74884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740204015746,1.4519673463553318e-08,0.0010740058496594,-0.0370733514428138,0.0,0.0,0.0,-0.0120108323171734,60.0,9.33167839050293,-0.0,-7.864744588914618e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001008087929221,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0001061565344571,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.840686885174364e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001061565271811,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005035607027821,285.7528381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741127189248,1.4530479930385809e-08,0.0010740982834249,-0.037101611495018,0.0,0.0,0.0,-0.0120161892846226,60.0,9.324968338012695,-0.0,-7.866097462283508e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001008230756269,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001061715738615,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,7.841797196306288e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001061715665855,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0005036320653744,285.7568664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742647573351,1.4548267479597145e-08,0.0010742502054199,-0.0371481291949749,0.0,0.0,0.0,-0.0120250070467591,60.0,9.31877899169922,-0.0,-7.868325724302849e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001008423714665,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001061918883351,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,7.843298226362094e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001061918883351,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0005037283990532,285.7608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572300699455807e-08,0.0010744557948783,-0.0372109785676002,0.0,0.0,0.0,-0.0120369214564561,60.0,9.31305694580078,-0.0,-7.871337004417e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001008665349218,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001062173323589,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,7.845176878618076e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001062173250829,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0005038491217419,285.764892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747276246547,1.4602397513385768e-08,0.0010747130727395,-0.0372896865010261,0.0,0.0,0.0,-0.0120518412441015,60.0,9.307790756225586,-0.0,-7.87510785471568e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001008951367111,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001062474548234,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.847402594052255e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001062474548234,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0005039920215494,285.7688903808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750323999673,1.4638035672476237e-08,0.0010750177316367,-0.0373828820884227,0.0,0.0,0.0,-0.0120695084333419,60.0,9.302948951721191,-0.0,-7.879575036895403e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.000100927944004,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001062820010702,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.849953544791788e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001062819937942,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0005041558761149,285.7729187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753817623481,1.4678903426101897e-08,0.0010753670940175,-0.037489753216505,0.0,0.0,0.0,-0.0120897684246301,60.0,9.298504829406738,-0.0,-7.884698760562969e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001009646657621,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001063206727849,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,7.852810085751116e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001063206655089,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0005043392884545,285.77691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757730342447,1.4724653496500652e-08,0.0010757583659142,-0.0376093909144401,0.0,0.0,0.0,-0.0121124479919672,60.0,9.294435501098633,-0.0,-7.890437103696969e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001010051200864,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001063632735167,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.855956209823489e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001063632662408,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0005045413854531,285.78094482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762040037661,1.4775052292748114e-08,0.0010761892190203,-0.0377411805093288,0.0,0.0,0.0,-0.0121374325826764,60.0,9.29072380065918,-0.0,-7.896760223502498e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0001010489941108,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001064094758476,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,7.859368633944541e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001064094685716,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0005047605372965,285.7849426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766714112833,1.482971345723172e-08,0.0010766566265374,-0.0378841161727905,0.0,0.0,0.0,-0.0121645303443074,60.0,9.287345886230469,-0.0,-7.903621224158996e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001010961641441,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001064591415342,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.863037171773612e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001064591415342,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0005049961619079,285.7889709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771738598123,1.48884762296575e-08,0.0010771589586511,-0.0380377769470214,0.0,0.0,0.0,-0.0121936611831188,60.0,9.28428554534912,-0.0,-7.911000210469865e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001011463318718,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001065119795384,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,7.86693999543786e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001065119722625,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0005052468040958,285.7929992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777084389701,1.4950984450479154e-08,0.0010776934213936,-0.0382012277841568,0.0,0.0,0.0,-0.012224649079144,60.0,9.281522750854492,-0.0,-7.918853839328224e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001011994099826,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001065678661689,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,7.871067646192387e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001065678661689,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0005055118817836,285.7969970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782738681882,1.5017109333825832e-08,0.0010782588506117,-0.0383741296827793,0.0,0.0,0.0,-0.0122574297711253,60.0,9.27904224395752,-0.0,-7.927165768251143e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.000101255129266,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.000106626546767,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.875401934143156e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001066265394911,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.000505790230818,285.801025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788674699142,1.5086532911823273e-08,0.0010788524523377,-0.0385556519031524,0.0,0.0,0.0,-0.0122918458655476,60.0,9.276825904846191,-0.0,-7.935896917388163e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001013134096865,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.0001066879194695,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,7.87993412814103e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001066879121935,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0005060813855379,285.8050537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794883128255,1.5159141497633755e-08,0.0010794731788337,-0.0387455038726329,0.0,0.0,0.0,-0.0123278405517339,60.0,9.274861335754396,-0.0,-7.945034496970038e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001013740475173,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001067517732735,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.884650403866544e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001067517659976,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0005063842399977,285.80908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801343014463,1.5234688177656608e-08,0.0010801191674545,-0.0389430299401283,0.0,0.0,0.0,-0.0123652918264269,60.0,9.273133277893066,-0.0,-7.95454653257366e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001014368172036,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001068178680725,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.889532571425661e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001068178607965,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.000506697804667,285.8130798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808031074702,1.5312888734797525e-08,0.0010807877406477,-0.0391474924981594,0.0,0.0,0.0,-0.0124040590599179,60.0,9.271611213684082,-0.0,-7.964398918147708e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001015017842291,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001068862839019,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.894585723988712e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001068862839019,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0005070223705843,285.8171081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,286.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.5393839092325834e-08,0.0010814799461513,-0.0393591374158859,0.0,0.0,0.0,-0.0124441897496581,60.0,9.27029037475586,-0.0,-7.97460444346143e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001015686575556,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001069567006197,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,7.89978657849133e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001069566933438,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0005073563661426,285.8211364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822076583281,1.5477148451736866e-08,0.0010821921750903,-0.0395769439637661,0.0,0.0,0.0,-0.0124854892492294,60.0,9.269203186035156,-0.0,-7.985114081066058e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001016374662867,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0001070291618816,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,7.905138045316562e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001070291546056,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0005077000823803,285.8251647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.5562877209163162e-08,0.0010829252423718,-0.0398010723292827,0.0,0.0,0.0,-0.0125279882922768,60.0,9.268298149108888,-0.0,-7.99593635747442e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001017078975564,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001071033257176,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,7.910616841400042e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001071033257176,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0005080518894828,285.8291931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836911387741,1.5650632789743213e-08,0.001083675539121,-0.0400304906070232,0.0,0.0,0.0,-0.0125714922323822,60.0,9.267573356628418,-0.0,-8.007021534695016e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001017800241243,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001071792794391,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.916226604720578e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001071792794391,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005084121949039,285.8332214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844595963135,1.5740496905891632e-08,0.001084443880245,-0.0402654148638248,0.0,0.0,0.0,-0.0126160411164164,60.0,9.267011642456056,-0.0,-8.01838098141161e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.000101853707747,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001072568775271,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,7.92195787653327e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001072568702511,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0005087803001515,285.8372802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852447012439,1.5832304356422355e-08,0.0010852288687601,-0.0405054166913032,0.0,0.0,0.0,-0.0126615539193153,60.0,9.266616821289062,-0.0,-8.029994802427609e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.000101928890217,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001073360472219,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,7.927804836072028e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001073360472219,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0005091558559797,285.84130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860457550734,1.5925976981634452e-08,0.0010860298061743,-0.0407502837479114,0.0,0.0,0.0,-0.0127079905942082,60.0,9.26636028289795,-0.0,-8.04185305014471e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001020051568048,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.000107416359242,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,7.93373619671911e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.000107416351966,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0005095367669127,285.8453369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061462402344,293.1499938964844,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868582176044,1.6020992532617132e-08,0.00108684215229,-0.0409986563026905,0.0,0.0,0.0,-0.0127550940960645,60.0,9.266239166259766,-0.0,-8.053890354631221e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
