time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001020828058244,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001074981264537,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,7.939775969134644e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001074981264537,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0005099246627651,285.849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876855812966,1.6117741807875063e-08,0.0010876693995669,-0.0412515550851821,0.0,0.0,0.0,-0.0128030572086572,60.0,9.26625919342041,-0.0,-8.066156453878649e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001021616044454,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001075811087503,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,7.945905235828832e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001075811014743,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0005103182629682,285.8534240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885250521823,1.6215919274031876e-08,0.0010885088704526,-0.0415081717073917,0.0,0.0,0.0,-0.0128517262637615,60.0,9.266397476196287,-0.0,-8.078612978579258e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001022414799081,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001076652188203,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.952117448439822e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001076652115443,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0005107172764837,285.8574523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893760481849,1.6315436113245596e-08,0.0010893597500398,-0.0417682901024818,0.0,0.0,0.0,-0.0129010612145066,60.0,9.266618728637695,-0.0,-8.091249270592017e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001023223667289,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001077503984561,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,7.958408968988806e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001077503911801,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0005111212958581,285.86151123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2040100097656,293.1499938964844,286.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902378708124,1.6416217718528973e-08,0.001090221456252,-0.0420316979289054,0.0,0.0,0.0,-0.0129510229453444,60.0,9.266990661621094,-0.0,-8.104056803404094e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001024038938339,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.00010783624748,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,7.964749238453805e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.000107836240204,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0005115285748615,285.86553955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911064455285,1.6517791578962715e-08,0.0010910899145528,-0.0422971732914447,0.0,0.0,0.0,-0.0130013767629861,60.0,9.267417907714844,-0.0,-8.11697447034021e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001024858211167,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001079225185094,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.971121522132307e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001079225112334,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0005119377747178,285.8695983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919793276116,1.661986814838201e-08,0.0010919626802206,-0.0425639487802982,0.0,0.0,0.0,-0.0130519801750779,60.0,9.267940521240234,-0.0,-8.129966744263586e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001025665042106,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001080074798665,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,7.97739703557454e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0001080074725905,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0005123408045619,285.8736267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928389383479,1.672039395828051e-08,0.0010928221745416,-0.0428266637027263,0.0,0.0,0.0,-0.013101814314723,60.0,9.268468856811523,-0.0,-8.142771434904716e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001026459503918,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001080911461031,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,7.983575778780505e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001080911388271,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.000512737664394,285.877685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936853941529,1.6819381443156093e-08,0.0010936686303466,-0.0430853515863418,0.0,0.0,0.0,-0.013150886632502,60.0,9.2689790725708,-0.0,-8.155390673891817e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001027236721711,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001081729860743,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.98962137196213e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001081729860743,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0005131259094923,285.8817443847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945134563371,1.6916219536255994e-08,0.0010944965761154,-0.0433384180068969,0.0,0.0,0.0,-0.0131988935172557,60.0,9.269416809082031,-0.0,-8.167744880438479e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001027995822369,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001082529270206,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,7.995525083970279e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001082529197447,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0005135051324032,285.88580322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953223099932,1.7010798103456182e-08,0.0010953051969408,-0.0435855649411678,0.0,0.0,0.0,-0.0132457800209522,60.0,9.269766807556152,-0.0,-8.17982055423272e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001028731203405,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0001083303650375,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,8.001244714250788e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0001083303577615,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0005138724227435,285.8898620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2004699707031,293.1499938964844,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961057851091,1.7102420812875607e-08,0.0010960886720567,-0.0438249856233596,0.0,0.0,0.0,-0.0132912006229162,60.0,9.26998519897461,-0.0,-8.191526745804367e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001029442937579,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001084053074009,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,8.006780262803659e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001084053074009,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0005142279551364,285.8939208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1999816894531,293.1499938964844,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968641145154,1.7191096546298468e-08,0.0010968468850478,-0.0440566949546337,0.0,0.0,0.0,-0.0133351609110832,60.0,9.270064353942873,-0.0,-8.202864165696155e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001030129787977,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001084776376956,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,8.012122270883992e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001084776304196,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005145710310898,285.89794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1994934082031,293.1499938964844,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975957848131,1.7276672537036575e-08,0.0010975785553455,-0.0442802980542182,0.0,0.0,0.0,-0.0133775845170021,60.0,9.269987106323242,-0.0,-8.213812918711484e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.000103078513348,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001085466574295,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,8.017219806788489e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001085466501535,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005148984491825,285.9020080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,293.1499938964844,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982941603288,1.7358331660943804e-08,0.0010982768144458,-0.0444936603307724,0.0,0.0,0.0,-0.0134180663153529,60.0,9.269715309143066,-0.0,-8.224267133982721e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001031407737173,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001086122138076,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,8.022061956580728e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001086122138076,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0005152094527147,285.90606689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989574948325,1.7435898058693056e-08,0.0010989400325343,-0.0446963272988796,0.0,0.0,0.0,-0.0134565196931362,60.0,9.26921844482422,-0.0,-8.234204074142326e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001031994470395,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001086740012397,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,8.026625437196344e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001086739939637,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0005155025282874,285.9101257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995826451107,1.7508998695348055e-08,0.0010995650663971,-0.0448873192071914,0.0,0.0,0.0,-0.013492758385837,60.0,9.268488883972168,-0.0,-8.243574001198797e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001032555010169,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001087330310838,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,8.030985918594524e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001087330238078,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0005157825071364,285.9141845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001798557117,1.7578843269916433e-08,0.0011001622769981,-0.045069795101881,0.0,0.0,0.0,-0.0135273821651935,60.0,9.267571449279783,-0.0,-8.252531102925786e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001033062508213,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001087864729925,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,8.034932398004457e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001087864657165,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0005160360597074,285.9182434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007204884663,1.7642070915258046e-08,0.0011007029097527,-0.0452349856495857,0.0,0.0,0.0,-0.0135587276890873,60.0,9.266292572021484,-0.0,-8.260644790425432e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001033535590977,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001088362914742,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,8.038612577365711e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001088362914742,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0005162723828107,285.9223022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012245668098,1.7701015764259864e-08,0.0011012068716809,-0.0453889816999435,0.0,0.0,0.0,-0.0135879488661885,60.0,9.264792442321776,-0.0,-8.268212070561276e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001033960143104,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001088809949578,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,8.041914406931028e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001088809876819,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0005164844333194,285.9263610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016769567504,1.7753903236439328e-08,0.0011016591452062,-0.0455271489918231,0.0,0.0,0.0,-0.0136141674593091,60.0,9.26291847229004,-0.0,-8.275004148572408e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0001034343440551,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001089213619707,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,8.044895366765559e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0001089213546947,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0005166758783161,285.930419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020853416994,1.7801662366423443e-08,0.0011020675301551,-0.0456519126892089,0.0,0.0,0.0,-0.0136378435418009,60.0,9.260736465454102,-0.0,-8.281140395638431e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001034679589793,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001089567595045,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,8.047510345932096e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001089567522285,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0005168438074178,285.9344787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024434352293,1.7843543531625983e-08,0.0011024256236851,-0.0457613244652748,0.0,0.0,0.0,-0.0136586055159568,60.0,9.258221626281738,-0.0,-8.28652346740455e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001034974484355,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001089878132916,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,8.049803727772087e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001089878060156,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0005169911310076,285.93853759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027576401829,1.7880282143778462e-08,0.0011027397122234,-0.045857299119234,0.0,0.0,0.0,-0.013676818460226,60.0,9.255428314208984,-0.0,-8.291246444969148e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001035203167703,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001090118894353,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,8.051581971812993e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001090118894353,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0005171053344383,285.9425964355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030012974515,1.790876780205508e-08,0.0011029833694919,-0.0459317117929458,0.0,0.0,0.0,-0.0136909401044249,60.0,9.252172470092772,-0.0,-8.294910003314726e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.000103539758129,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.00010903236398,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,8.05309391580522e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001090323567041,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0005172024248167,285.9466552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103208400309,1.7932984874846625e-08,0.0011031904723495,-0.0459949746727943,0.0,0.0,0.0,-0.0137029457837343,60.0,9.24863052368164,-0.0,-8.298025022668298e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001035522291203,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001090454970835,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,8.054063800955191e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001090454898076,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0005172647652216,285.9507141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033412301912,1.794851911540718e-08,0.0011033233022317,-0.0460355542600154,0.0,0.0,0.0,-0.0137106468901038,60.0,9.244606971740724,-0.0,-8.300023068841257e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001035590466926,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001090526711777,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.054594218265265e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001090526711777,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0005172988167032,285.95477294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034138733521,1.7957008324742674e-08,0.0011033959453925,-0.0460577309131622,0.0,0.0,0.0,-0.0137148555368185,60.0,9.240154266357422,-0.0,-8.301115883568856e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001035597670124,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001090534351533,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,8.054650970734656e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001090534351533,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0005173024255782,285.9588317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1927185058594,293.1499938964844,286.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034215567633,1.795790538494657e-08,0.0011034036288037,-0.0460600741207599,0.0,0.0,0.0,-0.0137153007090091,60.0,9.235246658325195,-0.0,-8.301230991492049e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001035554305417,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001090488658519,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,8.054312638705596e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001090488585759,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0005172807141207,285.9628601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033753398805,1.7952489272943243e-08,0.0011033572955057,-0.0460459254682064,0.0,0.0,0.0,-0.0137126147747039,60.0,9.229933738708496,-0.0,-8.300533949068267e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0001035442764987,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,0.0001090371224563,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,8.053445344557986e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0001090371151803,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0005172250093892,285.9669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103256479837,1.7938585727961254e-08,0.0011032385518774,-0.046009611338377,0.0,0.0,0.0,-0.0137057239189744,60.0,9.22413158416748,-0.0,-8.298745513002359e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001035272434819,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001090191872208,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,8.052120392676443e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001090191799448,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0005171399097889,285.970947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030749883502,1.791735826373042e-08,0.0011030570603907,-0.045954156666994,0.0,0.0,0.0,-0.0136951999738812,60.0,9.21786880493164,-0.0,-8.296014897268834e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001035038221743,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0001089945217245,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,8.050299220485613e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001089945144485,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0005170229705981,285.9750061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028253939002,1.7888170944502235e-08,0.001102807582356,-0.0458779074251651,0.0,0.0,0.0,-0.013680730946362,60.0,9.211129188537598,-0.0,-8.292261099995812e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001034738161251,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001089629295165,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,8.047965820878744e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0001089629222406,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0005168730858713,285.9790344238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.78507804093897e-08,0.0011024879058822,-0.0457802303135395,0.0,0.0,0.0,-0.0136621948331594,60.0,9.203890800476074,-0.0,-8.28745356784566e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.000103437450889,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001089246288756,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,8.04513692855835e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001089246288756,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0005166914197616,285.9830627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021182872354,1.780546199370292e-08,0.0011021004756912,-0.0456618443131446,0.0,0.0,0.0,-0.0136397294700145,60.0,9.196170806884766,-0.0,-8.281628538497898e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001033939115586,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.0001088787830667,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,8.041750697884709e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001088787757907,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005164739559404,285.9870910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751204950400282e-08,0.0011016365606337,-0.0455201007425785,0.0,0.0,0.0,-0.0136128328740596,60.0,9.187917709350586,-0.0,-8.274657403717357e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0001033399239531,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001088219287339,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,8.037551015149802e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.000108821921458,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0005162042216397,285.9911193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010791640728,1.7683927211464834e-08,0.0011010614689439,-0.0453443340957164,0.0,0.0,0.0,-0.0135794803500175,60.0,9.17902374267578,-0.0,-8.266017204050513e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001032733198371,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0001087517957785,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,8.032371260924265e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0001087517885025,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0005158715648576,285.9951477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100369496271,1.7600935819928054e-08,0.0011003519175574,-0.0451275184750556,0.0,0.0,0.0,-0.0135383391752839,60.0,9.169347763061523,-0.0,-8.255365457898733e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001031939173117,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001086681731976,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,8.026195428101346e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001086681731976,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0005154748796485,285.9991455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995235061272,1.750198919125978e-08,0.001099506043829,-0.0448690019547939,0.0,0.0,0.0,-0.0134892873466014,60.0,9.158783912658691,-0.0,-8.242675164638058e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001031028004945,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001085722251445,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,8.019108645385131e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001085722251445,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0005150197539478,286.003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985527187585,1.7388449791155836e-08,0.0010985352564603,-0.0445723570883274,0.0,0.0,0.0,-0.013433001935482,60.0,9.147335052490234,-0.0,-8.228124670495164e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
