time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.000103000405943,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001084644027287,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,8.011144382180646e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001084644027287,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0005145082832314,286.0071716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974617907777,1.7260864737522752e-08,0.0010974444448947,-0.0442389920353889,0.0,0.0,0.0,-0.0133697530254721,60.0,9.135003089904783,-0.0,-8.211789293000039e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001028874685289,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0001083454699255,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,8.002360118553042e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0001083454626495,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0005139441345818,286.0111694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096258405596,1.7120129314207588e-08,0.0010962412925437,-0.0438712574541568,0.0,0.0,0.0,-0.0132999857887625,60.0,9.12181568145752,-0.0,-8.193789824417763e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001027645630529,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001082160451915,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,7.992800965439528e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001082160451915,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0005133302183821,286.0151672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949488496407,1.6966987814726053e-08,0.0010949319694191,-0.0434710830450058,0.0,0.0,0.0,-0.0132240671664476,60.0,9.107807159423828,-0.0,-8.174225740731347e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0001026323152473,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001080767833627,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,7.982514944160357e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001080767760868,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0005126695614308,286.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1868896484375,293.1499938964844,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935397585853,1.680219696709173e-08,0.001093522994779,-0.0430404469370842,0.0,0.0,0.0,-0.01314237434417,60.0,9.093009948730469,-0.0,-8.153199360094734e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001024913290166,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0001079283101717,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,7.971549348440021e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001079283101717,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0005119653069414,286.0231018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920376516878,1.6626518828388726e-08,0.0010920210042968,-0.0425813309848308,0.0,0.0,0.0,-0.0130552845075726,60.0,9.077472686767578,-0.0,-8.13081371120461e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001023421937134,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001077712731785,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,7.95995001681149e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001077712659025,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.000511220365297,286.0270690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904485825449,1.6440697692132744e-08,0.0010904321679845,-0.0420956760644912,0.0,0.0,0.0,-0.0129631655290722,60.0,9.06122875213623,-0.0,-8.107168980586722e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001021853968268,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001076061525964,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.947754784254357e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001076061525964,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0005104371230117,286.0310363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887780226767,1.6245319756080793e-08,0.0010887617245316,-0.0415850207209587,0.0,0.0,0.0,-0.0128663098439574,60.0,9.044317245483398,-0.0,-8.082345459570207e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001020216732285,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001074337487807,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,7.935021130833775e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001074337487807,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0005096193053759,286.03497314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1854858398437,293.1499938964844,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870335390791,1.6041319383930386e-08,0.0010870174737647,-0.0410517863929271,0.0,0.0,0.0,-0.0127651784569025,60.0,9.026787757873535,-0.0,-8.056466072048354e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001018515104078,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001072545564966,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.921785436337814e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001072545492206,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0005087692989036,286.0389404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852204868569,1.5829284549795375e-08,0.0010852046543732,-0.0404975228011608,0.0,0.0,0.0,-0.0126600647345185,60.0,9.008685111999512,-0.0,-8.02961253043577e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001016754904412,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001070692014764,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.908094994490966e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001070691942004,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0005078900721855,286.0428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083344919607,1.5609961323548305e-08,0.0010833293199539,-0.0399241633713245,0.0,0.0,0.0,-0.012551337480545,60.0,8.990047454833984,-0.0,-8.001882889629996e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0001014942099573,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001068783021764,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,7.893995643826202e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0001068783021764,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0005069845356047,286.0467834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814134730026,1.538408689327753e-08,0.0010813981061801,-0.0393336378037929,0.0,0.0,0.0,-0.0124393627047538,60.0,8.970922470092773,-0.0,-7.97337449398583e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001013083092402,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001066825352609,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,7.879536860855296e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001066825352609,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005060558905825,286.0506896972656,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794326663017,1.5152446408706055e-08,0.0010794175323098,-0.0387279950082302,0.0,0.0,0.0,-0.0123245296999812,60.0,8.951351165771484,-0.0,-7.944191082742692e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001011185959214,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001064827592927,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,7.864781218813732e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001064827520167,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.0005051082698628,286.0545959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774112306535,1.4916057722302867e-08,0.0010773963294923,-0.0381098948419094,0.0,0.0,0.0,-0.0122073423117399,60.0,8.931411743164062,-0.0,-7.914464816849431e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001009253028314,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001062792216544,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,7.849747635191306e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001062792143784,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0005041427211835,286.0585021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075351727195,1.4675221038373822e-08,0.0010753370588645,-0.0374801233410835,0.0,0.0,0.0,-0.0120879495516419,60.0,8.91111946105957,-0.0,-7.884236907784725e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001007292084977,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001060727154253,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,7.834495045244694e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001060727154253,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0005031632026657,286.0623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732623049989,1.4430878714222216e-08,0.001073247869499,-0.0368411354720592,0.0,0.0,0.0,-0.0119668198749423,60.0,8.890480995178223,-0.0,-7.853627437270917e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001005308367894,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001058638226822,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.819067104719579e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001058638226822,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0005021722754463,286.0662536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711486684158,1.4183713759052809e-08,0.0010711345821619,-0.0361947230994701,0.0,0.0,0.0,-0.0118442894890904,60.0,8.869608879089355,-0.0,-7.822725223149973e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001003308861982,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001056532710208,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,7.803514745319262e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001056532637448,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0005011734901927,286.07012939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690182680264,1.3934575271434824e-08,0.0010690042981877,-0.0355431027710437,0.0,0.0,0.0,-0.0117207821458578,60.0,8.84850025177002,-0.0,-7.791637557374997e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001001299388008,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001054416570696,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.787885260768235e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001054416570696,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0005001696990802,286.073974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877041012,1.368419155767242e-08,0.0010668634204193,-0.0348881818354129,0.0,0.0,0.0,-0.0115966564044356,60.0,8.827228546142578,-0.0,-7.760456810501638e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.992856939788908e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001052296065608,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,7.772223762003705e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001052296065608,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.000499163812492,286.07781982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647315066307,1.3433290924069752e-08,0.0010647181188687,-0.0342318639159202,0.0,0.0,0.0,-0.011472275480628,60.0,8.805846214294434,-0.0,-7.729274642542806e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.972742554964498e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001050177961587,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.756578997941688e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001050177888828,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.000498159090057,286.0816650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625883005559,1.3182668290312453e-08,0.0010625751456245,-0.0335762314498424,0.0,0.0,0.0,-0.0113480314612388,60.0,8.784394264221191,-0.0,-7.698189108396036e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.95265509118326e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.000104806262243,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,7.740955334156752e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001048062549671,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0004971556481905,286.0854797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604480048641,1.2932378723462534e-08,0.0010604349663481,-0.0329214259982109,0.0,0.0,0.0,-0.0112239522859454,60.0,8.762893676757812,-0.0,-7.667208024031424e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,9.932693501468748e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001045960598275,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,7.725429895799607e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0001045960525516,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.000496158550959,286.0892944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583210969343,1.2683663896950748e-08,0.0010583084076642,-0.0322706997394561,0.0,0.0,0.0,-0.011100654490292,60.0,8.741400718688965,-0.0,-7.636482735051686e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,9.912885434459896e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001043874726747,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.710023783147335e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001043874653987,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0004951690789312,286.0931091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562104871496,1.2436862206754997e-08,0.0010561980307102,-0.0316249392926692,0.0,0.0,0.0,-0.0109783038496971,60.0,8.719951629638672,-0.0,-7.606055163478231e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.8932912806049e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001041811337927,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,7.694783562328666e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001041811337927,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0004941903171129,286.0968933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054122694768,1.2192724163639925e-08,0.0010541105875745,-0.0309861078858375,0.0,0.0,0.0,-0.0108572747558355,60.0,8.698559761047363,-0.0,-7.576015548238503e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,9.873919043457136e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001039771377691,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,7.679716509301215e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001039771304931,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0004932226729579,286.1006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520585346966,1.1951351019945378e-08,0.0010520466603338,-0.0303544756025075,0.0,0.0,0.0,-0.0107376156374812,60.0,8.67733097076416,-0.0,-7.546374547473533e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,9.854857489699498e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001037764013744,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,7.664890290470794e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001037764013744,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.000492270453833,286.1044616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500275529921,1.1713845005090208e-08,0.0010500157950446,-0.0297329314053058,0.0,0.0,0.0,-0.0106198750436306,60.0,8.656256675720215,-0.0,-7.517265743217649e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,9.836095705395564e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001035788372973,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,7.650298357475549e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001035788300214,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0004913333104923,286.1082458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,286.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480284690856,1.1480084438630913e-08,0.0010480169439688,-0.0291211511939764,0.0,0.0,0.0,-0.0105039896443486,60.0,8.63537311553955,-0.0,-7.488669950816984e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,9.817683894652872e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.0001033849475788,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,7.635977817699313e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001033849403029,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0004904135712422,286.11199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1793518066406,293.1499938964844,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460666380822,1.1250673281892888e-08,0.001046055345796,-0.0285207238048315,0.0,0.0,0.0,-0.0103902611881494,60.0,8.614694595336914,-0.0,-7.460659645630585e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.799659892451018e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001031951469485,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,7.621959230164066e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001031951469485,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0004895132733508,286.1157531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044146134518,1.1026108026612746e-08,0.0010441350750625,-0.0279329530894756,0.0,0.0,0.0,-0.0102789346128702,60.0,8.594256401062012,-0.0,-7.433291671077313e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.782040433492512e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001030096100294,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,7.608254963997751e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001030096100294,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0004886331153102,286.1194763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422688210383,1.0806578742972306e-08,0.0010422579944133,-0.0273583326488733,0.0,0.0,0.0,-0.0101701049134135,60.0,8.574080467224121,-0.0,-7.40658592235377e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,9.76487062871456e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001028287952067,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.594900671392679e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001028287952067,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0004877754254266,286.1231994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404392378404,1.0592642318840715e-08,0.0010404286440461,-0.0267983265221118,0.0,0.0,0.0,-0.0100640477612614,60.0,8.554200172424316,-0.0,-7.380606348306173e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.748160664457828e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001026528334477,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.581903628306463e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001026528261718,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0004869407275691,286.126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,286.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386587819084,1.038444441547881e-08,0.0010386483045294,-0.026253318414092,0.0,0.0,0.0,-0.0099608348682522,60.0,8.534637451171875,-0.0,-7.355367870331976e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.731901081977412e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001024816156132,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.569258013973013e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001024816083372,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004861285560764,286.1306457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036926289089,1.0181862464264668e-08,0.0010369160445407,-0.0257229879498481,0.0,0.0,0.0,-0.0098604056984186,60.0,8.515365600585938,-0.0,-7.330852014320044e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,9.716257773106918e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001023168806568,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,7.557090430054814e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001023168806568,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0004853471473325,286.1343688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352594545111,9.986954374596737e-09,0.0010352494427934,-0.0252127274870872,0.0,0.0,0.0,-0.0097637819126248,60.0,8.496526718139648,-0.0,-7.307302496428747e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.701016097096726e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001021563803078,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.545236439909786e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001021563803078,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0004845857911277,286.1380615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336354607716,9.797052946680653e-09,0.0010336255654692,-0.0247155558317899,0.0,0.0,0.0,-0.0096696391701698,60.0,8.47803020477295,-0.0,-7.284395309170577e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.686381235951558e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001020022682496,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,7.533853931818157e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001020022682496,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0004838547611143,286.1417541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,286.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320760775357,9.614713469829894e-09,0.001032066415064,-0.0242381654679775,0.0,0.0,0.0,-0.0095792459324002,60.0,8.459939002990723,-0.0,-7.262433143750968e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,9.672277519712225e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001018537514028,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,7.522883970523253e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001018537441268,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0004831502446904,286.1454467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305732721462,9.438985593135383e-09,0.0010305637260898,-0.0237780660390853,0.0,0.0,0.0,-0.0094921300187706,60.0,8.442221641540527,-0.0,-7.241299471161255e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,9.658837370807304e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001017122194753,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,7.512430602218956e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001017122194753,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0004824788775295,286.14910888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291411308571,9.271531986598802e-09,0.0010291319340467,-0.023339619860053,0.0,0.0,0.0,-0.0094091156497597,60.0,8.424992561340332,-0.0,-7.221188980111037e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,9.645849786465988e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001015754533,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,7.502328662667423e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.000101575446024,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0004818300949409,286.1528015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277573019266,9.109710319421538e-09,0.0010277481051161,-0.0229159072041511,0.0,0.0,0.0,-0.0093288943171501,60.0,8.408143997192383,-0.0,-7.201781215826486e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
