time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,9.6335745183751e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.000101446188637,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,7.492781151086092e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.000101446181361,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0004812169354408,286.1564636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264492593705,8.956770436441275e-09,0.0010264402953907,-0.0225154384970664,0.0,0.0,0.0,-0.009253074415028,60.0,8.391794204711914,-0.0,-7.18346342409859e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.621828939998522e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001013225046335,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,7.483646186301485e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001013224973576,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0004806302313227,286.1600952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251977946609,8.810430607297803e-09,0.0010251889470964,-0.0221322439610958,0.0,0.0,0.0,-0.0091805281117558,60.0,8.375852584838867,-0.0,-7.165957072174933e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.610733832232654e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001012056600302,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.475016172975302e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001012056600302,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004800760070793,286.16375732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240154806524,8.672188300806738e-09,0.0010240067495033,-0.021770242601633,0.0,0.0,0.0,-0.0091119948774576,60.0,8.360359191894531,-0.0,-7.149439795739454e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.60029719863087e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001010957639664,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,7.466899114660919e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001010957566904,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0004795546701643,286.1673889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229034814983,8.54215631562738e-09,0.0010228948667645,-0.0214297324419021,0.0,0.0,0.0,-0.009047532454133,60.0,8.345365524291992,-0.0,-7.133920121304983e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.59047392825596e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.000100992314401,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,7.459258631570265e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.000100992314401,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0004790639795828,286.1710510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419766217571123e-09,0.0010218482930213,-0.0211092252284288,0.0,0.0,0.0,-0.0089868577197194,60.0,8.33080768585205,-0.0,-7.119328415683412e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.581381891621275e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0001008965700748,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,7.45218712836504e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0001008965700748,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0004786098143085,286.1746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208879830315,8.30648438920889e-09,0.0010208796011283,-0.0208125691860914,0.0,0.0,0.0,-0.0089306998997926,60.0,8.316904067993164,-0.0,-7.105835919674065e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,9.572880662744863e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001008070466923,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.44557473808527e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0001008070466923,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0004781851603183,286.1783142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199820389971,8.200562007232293e-09,0.0010199738899245,-0.0205351784825325,0.0,0.0,0.0,-0.0088781891390681,60.0,8.303436279296875,-0.0,-7.093231602084415e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.565032814862208e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001007244136417,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,7.439471664838493e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001007244136417,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0004777931608259,286.18194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102790438613283e-09,0.0010191377950832,-0.0202791281044483,0.0,0.0,0.0,-0.0088297193869948,60.0,8.2904634475708,-0.0,-7.081606412384644e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.558026067679748e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001006506208796,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.434021244989708e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001006506208796,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.000477443129057,286.185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.015482499956761e-09,0.001018391107209,-0.0200504790991544,0.0,0.0,0.0,-0.0087864371016621,60.0,8.278121948242188,-0.0,-7.07123390952802e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.551484981784596e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001005817393888,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,7.428933895425871e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001005817393888,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0004771164094563,286.1891784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177021613344,7.933986800878756e-09,0.0010176942450925,-0.0198370479047298,0.0,0.0,0.0,-0.0087460353970527,60.0,8.266191482543945,-0.0,-7.061559159637909e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.545846842229366e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001005223748506,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.424548675771803e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001005223748506,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.000476834771689,286.1927795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171014582738,7.863744322378352e-09,0.0010170935420319,-0.0196530856192111,0.0,0.0,0.0,-0.0087112132459878,60.0,8.254890441894531,-0.0,-7.05322520389018e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.540740575175732e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001004685982479,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,7.42057673051022e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001004685982479,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.000476579676615,286.1963806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165572166442,7.800116996747875e-09,0.0010165494168177,-0.0194864477962255,0.0,0.0,0.0,-0.0086796702817082,60.0,8.244038581848145,-0.0,-7.045680661121878e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,9.536470315651968e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001004236255539,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,7.417255255859345e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001004236255539,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0004763663746416,286.1999816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746909780337319e-09,0.00101609446574,-0.0193470977246761,0.0,0.0,0.0,-0.0086532933637499,60.0,8.23375129699707,-0.0,-7.039374594342007e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.53290655161254e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001003861107164,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.414484571199864e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001003861034405,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0004761883756145,286.2035827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157225187867,7.702515070207028e-09,0.0010157147189602,-0.0192308258265256,0.0,0.0,0.0,-0.0086312843486666,60.0,8.224061965942383,-0.0,-7.034115157011912e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.530209354124965e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0001003577053779,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,7.412386185023934e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001003577053779,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0004760536539833,286.2071838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154349729418,7.668908175162414e-09,0.0010154272895306,-0.0191428083926439,0.0,0.0,0.0,-0.0086146239191293,60.0,8.215028762817383,-0.0,-7.030134696606184e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,9.528085502097384e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001003353318083,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,7.410734542645514e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001003353318083,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0004759475414175,286.2107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152086615562,7.64244134643377e-09,0.001015200978145,-0.0190734900534153,0.0,0.0,0.0,-0.0086015025153756,60.0,8.2064790725708,-0.0,-7.027001203141482e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,9.526695794193074e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001003206998575,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,7.409653335344046e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001003206998575,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0004758781287819,286.21435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1500549316406,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150604648515,7.625123643606457e-09,0.0010150528978556,-0.0190281346440315,0.0,0.0,0.0,-0.0085929175838828,60.0,8.198678970336914,-0.0,-7.024951287348814e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.525733185000718e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001003105644485,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.408904639305547e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001003105571726,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004758300201501,286.21795654296875,294.1499938964844,293.1506042480469,291.6639099121094,293.17254638671875,293.1501159667969,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014957902953,7.613127017691568e-09,0.0010149503359571,-0.0189967136830091,0.0,0.0,0.0,-0.0085869701579213,60.0,8.191362380981445,-0.0,-7.023530912420028e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.524168126517908e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001002940844045,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,7.407687371596694e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001002940844045,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0004757518763653,286.2215270996094,294.1499938964844,293.15240478515625,291.6650390625,293.17236328125,293.150390625,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.59363150137915e-09,0.0010147836292162,-0.0189456548541784,0.0,0.0,0.0,-0.0085773058235645,60.0,8.184883117675781,-0.0,-7.021223780157015e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,9.522180334897712e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001002731514745,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,7.40614123060368e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001002731514745,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0004756526031997,286.2251281738281,294.1499938964844,293.1553649902344,291.6669006347656,293.17218017578125,293.1509704589844,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568866422502651e-09,0.0010145718697458,-0.0188807919621467,0.0,0.0,0.0,-0.0085650291293859,60.0,8.179173469543457,-0.0,-7.018293501914742e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.519710147287697e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.000100247139926,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.404219650197774e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001002471326501,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004755291738547,286.22869873046875,294.1499938964844,293.1594543457031,291.66943359375,293.17205810546875,293.1519470214844,287.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143162216991,7.538083046654265e-09,0.0010143086547031,-0.0188001692295074,0.0,0.0,0.0,-0.0085497684776782,60.0,8.174259185791016,-0.0,-7.01465197039397e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,9.516743739368394e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000100215896964,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.401912444038317e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.000100215896964,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004753810062538,286.2322692871094,294.1499938964844,293.1646423339844,291.6726989746094,293.1719970703125,293.1535949707031,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140001541003,7.501121501718444e-09,0.0010139925871044,-0.0187033601105213,0.0,0.0,0.0,-0.0085314447060227,60.0,8.170507431030273,-0.0,-7.010280000940838e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.51338224695064e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0001001804994302,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,7.39929819246754e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0001001804994302,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0004752130771521,286.23583984375,294.1499938964844,293.1708984375,291.6766052246094,293.1719665527344,293.1557922363281,287.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136420605704,7.459237671980645e-09,0.0010136346099898,-0.0185936633497476,0.0,0.0,0.0,-0.0085106818005442,60.0,8.167454719543457,-0.0,-7.005328228615326e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.509507799521089e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0001001397104118,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.396285218419507e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0001001397031359,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0004750195657834,286.2394104003906,294.1499938964844,293.1781921386719,291.68115234375,293.1719970703125,293.1587219238281,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132292518392,7.410972724386511e-09,0.0010132218012586,-0.0184672512114048,0.0,0.0,0.0,-0.0084867542609572,60.0,8.16534423828125,-0.0,-6.99962470207538e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.50524045038037e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001000947668217,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,7.392965926555917e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001000947595457,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004748063802253,286.24298095703125,294.1499938964844,293.1864929199219,291.68634033203125,293.172119140625,293.1622314453125,287.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357799258755904e-09,0.0010127671994268,-0.0183279793709516,0.0,0.0,0.0,-0.0084603941068053,60.0,8.163912773132324,-0.0,-6.993342793748526e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.50047469814308e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.000100044584542,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,7.389259553747252e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.000100044584542,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.000474568339996,286.2465515136719,294.1499938964844,293.19580078125,291.692138671875,293.1723022460937,293.1665954589844,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122668463736,7.29842630775579e-09,0.0010122595122084,-0.0181724727153778,0.0,0.0,0.0,-0.0084309605881571,60.0,8.163405418395996,-0.0,-6.986332579117517e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.495336416875944e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,9.999047324527056e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,7.38526287022978e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.999047324527056e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0004743116733152,286.2501220703125,294.1499938964844,293.2060241699219,291.69854736328125,293.1725769042969,293.17156982421875,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.2344072954422245e-09,0.0010117121273651,-0.0180047936737537,0.0,0.0,0.0,-0.008399223908782,60.0,8.163536071777344,-0.0,-6.97877737820818e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.489730291534217e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.993143612518908e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.3809023888316e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.993142884923144e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0004740316071547,286.253662109375,294.1499938964844,293.2171630859375,291.7055053710937,293.1729736328125,293.1773986816406,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164550730465181e-09,0.0010111148003488,-0.0178218241780996,0.0,0.0,0.0,-0.0083645926788449,60.0,8.164535522460938,-0.0,-6.970537924644304e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.483783651376144e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.98688192339614e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.376277062576264e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.98688119580038e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0004737345734611,286.2572326660156,294.1499938964844,293.22918701171875,291.7130126953125,293.1734313964844,293.18389892578125,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104883695021,7.090464215764314e-09,0.0010104812681674,-0.0176277738064527,0.0,0.0,0.0,-0.0083278650417923,60.0,8.166138648986816,-0.0,-6.961804643879077e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,9.47742082644254e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.980180766433476e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,7.371327956207097e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,9.980180766433476e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0004734167305286,286.2607727050781,294.1499938964844,293.2420959472656,291.7210693359375,293.17401123046875,293.19122314453125,287.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098104830831,7.01118674228951e-09,0.0010098033817484,-0.0174201223999261,0.0,0.0,0.0,-0.0082885641604661,60.0,8.168566703796387,-0.0,-6.952465980702982e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,9.470769145991652e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.973176929634064e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,7.366154750343412e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.973176202038304e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0004730844812002,286.2643127441406,294.1499938964844,293.2557983398437,291.7296447753906,293.1747131347656,293.1991577148437,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091017466038,6.9283134784825515e-09,0.0010090947616845,-0.0172030515968799,0.0,0.0,0.0,-0.0082474807277321,60.0,8.171570777893066,-0.0,-6.942710228940997e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.46378058870323e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.965817298507318e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,7.360718882409856e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.965816570911556e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0004727353807538,286.2678527832031,294.1499938964844,293.27032470703125,291.7387084960937,293.175537109375,293.2079467773437,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083570377901,6.8412386866612e-09,0.0010083502857014,-0.0169749744236469,0.0,0.0,0.0,-0.0082043139263987,60.0,8.17536735534668,-0.0,-6.932467755405014e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.4565621111542e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.95821610558778e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.355104753514752e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.95821537799202e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0004723748133983,286.2713928222656,294.1499938964844,293.2855834960937,291.7482604980469,293.1764831542969,293.21734619140625,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075879981741,6.751305736685253e-09,0.0010075812460854,-0.0167394075542688,0.0,0.0,0.0,-0.0081597305834293,60.0,8.179744720458984,-0.0,-6.921896300582375e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.449136996408924e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.950396633939818e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,7.349329825956374e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.950396633939818e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.000472003914183,286.27490234375,294.1499938964844,293.3016052246094,291.7582702636719,293.1775817871094,293.2274475097656,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067968396469,6.6587957370245485e-09,0.0010067902039736,-0.0164970867335796,0.0,0.0,0.0,-0.0081138694658875,60.0,8.18484878540039,-0.0,-6.911030681067133e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.441561269341037e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,9.942419274011628e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,7.343437027884647e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,9.942418546415864e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004716254770755,286.2784423828125,294.1499938964844,293.3182983398437,291.7687072753906,293.17877197265625,293.23809814453125,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564406795916966e-09,0.0010059830965474,-0.0162498410791158,0.0,0.0,0.0,-0.0080670760944485,60.0,8.190526962280273,-0.0,-6.899952609273896e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,9.433881496079266e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,9.934332047123462e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,7.337464194279164e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,9.934332047123462e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0004712418885901,286.2819519042969,294.1499938964844,293.335693359375,291.7795715332031,293.1801452636719,293.2495422363281,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051714489236,6.468727775654771e-09,0.0010051649296656,-0.0159992147237062,0.0,0.0,0.0,-0.0080196438357234,60.0,8.19703483581543,-0.0,-6.888733139476244e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.426176256965846e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.926218626787886e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.331471715588123e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.926217899192125e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004708569904323,286.28546142578125,294.1499938964844,293.35369873046875,291.79083251953125,293.181640625,293.261474609375,287.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727276788938525e-09,0.0010043440852314,-0.0157477427273988,0.0,0.0,0.0,-0.0079720532521605,60.0,8.204110145568848,-0.0,-6.877484537426426e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.41849939408712e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.918134310282768e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.325501064769924e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.918134310282768e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0004704735183622,286.2890014648437,294.1499938964844,293.3723449707031,291.802490234375,293.18328857421875,293.2740173339844,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.277084629857654e-09,0.0010035261511802,-0.0154972039163112,0.0,0.0,0.0,-0.0079246377572417,60.0,8.211894989013672,-0.0,-6.866287094453585e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,9.410920029040426e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.910152584780008e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.319605356315151e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.910152584780008e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004700949066318,286.29248046875,294.1499938964844,293.3915405273437,291.8144836425781,293.18505859375,293.2870483398437,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.1826490593830385e-09,0.001002718694508,-0.0152498250827193,0.0,0.0,0.0,-0.0078778220340609,60.0,8.220337867736816,-0.0,-6.855239575997987e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
