time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.403505828231572e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.902344754664227e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,7.313838432310149e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.902344754664227e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0004697245312854,286.2959899902344,294.1499938964844,293.41131591796875,291.82684326171875,293.18701171875,293.3007202148437,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019347537308,6.090270510128448e-09,0.0010019287001341,-0.0150078320875763,0.0,0.0,0.0,-0.0078320261090993,60.0,8.229616165161133,-0.0,-6.844441458042638e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,9.396309906151146e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.894767572404815e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.30824249330908e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,9.894767572404815e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0004693650989793,286.29949951171875,294.1499938964844,293.4316101074219,291.83953857421875,293.1891174316406,293.3148498535156,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006239976928555e-09,0.0010011621052399,-0.0147729935124516,0.0,0.0,0.0,-0.0077875843271613,60.0,8.239547729492188,-0.0,-6.833970900288477e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.38942757784389e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.887519991025329e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.302888843696564e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.887519991025329e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0004690213245339,286.302978515625,294.1499938964844,293.4523620605469,291.8525085449219,293.19140625,293.32958984375,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914874812162907e-09,0.0010004288051277,-0.0145483613014221,0.0,0.0,0.0,-0.0077450745739042,60.0,8.250414848327637,-0.0,-6.823963616398032e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.382852294947952e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.880596189759672e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.297774573089555e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.88059546216391e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0004686928587034,286.30645751953125,294.1499938964844,293.4736022949219,291.86578369140625,293.1938781738281,293.3448181152344,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734038487,5.832951011086607e-09,0.0009997282177209,-0.0143337501212954,0.0,0.0,0.0,-0.0077044614590704,60.0,8.261953353881836,-0.0,-6.814408948230266e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.376716479891913e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.874134411802515e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,7.293003000086173e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.874134411802515e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0004683863662648,286.3099670410156,294.1499938964844,293.4952697753906,291.8793334960937,293.1965026855469,293.36053466796875,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999080366455,5.7565063826814375e-09,0.0009990745456889,-0.0141334887593984,0.0,0.0,0.0,-0.0076665640808641,60.0,8.274321556091309,-0.0,-6.80549945286657e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.371012856718151e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.868128836387768e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,7.288566848728806e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.868128108792008e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0004681014688685,286.3134460449219,294.1499938964844,293.5173034667969,291.89312744140625,293.19927978515625,293.3766174316406,287.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.685445447767279e-09,0.0009984668577089,-0.0139473304152488,0.0,0.0,0.0,-0.007631336338818,60.0,8.287369728088379,-0.0,-6.797222340537702e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.365905862068756e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.862750448519364e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,7.284594175871462e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.862750448519364e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004678463446907,286.31689453125,294.1499938964844,293.53973388671875,291.9071350097656,293.2022399902344,293.3932800292969,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621813681244703e-09,0.0009979227324947,-0.0137806329876184,0.0,0.0,0.0,-0.0075997910462319,60.0,8.301406860351562,-0.0,-6.78981564306014e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.361322008771822e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.857923578238116e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,7.281028956640512e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.857923578238116e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0004676173848565,286.32037353515625,294.1499938964844,293.5625,291.9213562011719,293.20538330078125,293.4103088378906,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974399581551,5.5647046970364045e-09,0.0009974343702197,-0.013631023466587,0.0,0.0,0.0,-0.0075714797712862,60.0,8.316144943237305,-0.0,-6.783171357938046e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.357549424748868e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.85395090538077e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,7.278095290530473e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.85395090538077e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0004674289375543,286.3238525390625,294.1499938964844,293.5855712890625,291.935791015625,293.2087097167969,293.4278564453125,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970379760488,5.517705403690343e-09,0.0009970323881134,-0.0135078970342874,0.0,0.0,0.0,-0.0075481799431145,60.0,8.331903457641602,-0.0,-6.777705152671842e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.354476060252637e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,9.850714559433982e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.275704410858452e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.85071383183822e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0004672754148487,286.3273010253906,294.1499938964844,293.6089172363281,291.95037841796875,293.212158203125,293.44580078125,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967103833332,5.4794098147681325e-09,0.0009967049118131,-0.0134075712412595,0.0,0.0,0.0,-0.0075291944667696,60.0,8.348431587219238,-0.0,-6.773253602432305e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.352535562356934e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.84867147053592e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.27419537724927e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.848670742940158e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0004671784990932,286.3307800292969,294.1499938964844,293.6324768066406,291.96514892578125,293.2158508300781,293.4642639160156,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965036297217,5.455237594986784e-09,0.0009964981582015,-0.013344245031476,0.0,0.0,0.0,-0.0075172111392021,60.0,8.366111755371094,-0.0,-6.77044411645511e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.351607877761126e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.847694309428334e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.273473602253944e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.847694309428334e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0004671321657951,286.334228515625,294.1499938964844,293.6562805175781,291.98004150390625,293.2196655273437,293.483154296875,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964046766981,5.4436783969435965e-09,0.000996399205178,-0.0133139630779623,0.0,0.0,0.0,-0.0075114802457392,60.0,8.384696006774902,-0.0,-6.76910048014179e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.352314373245464e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.848438639892264e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,7.274023664649576e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.848437912296504e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0004671674396377,286.3376770019531,294.1499938964844,293.6802673339844,291.9950561523437,293.22369384765625,293.5026550292969,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964797645807,5.452479800993615e-09,0.0009964744094759,-0.0133370198309421,0.0,0.0,0.0,-0.00751584302634,60.0,8.404657363891602,-0.0,-6.770123661681282e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.354636131320147e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.850883361650632e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,7.275828829733655e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.85088263405487e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.000467283418402,286.3411560058594,294.1499938964844,293.70440673828125,292.0101623535156,293.2279052734375,293.52264404296875,287.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967270307242,5.4814033312311494e-09,0.0009967215592041,-0.013412794098258,0.0,0.0,0.0,-0.0075301812030375,60.0,8.425851821899414,-0.0,-6.773485239364163e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.359163232147694e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.855649841483682e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.279349665623158e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.855649841483682e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0004675095260608,286.3446044921875,294.1499938964844,293.7286682128906,292.0253601074219,293.2322692871094,293.54327392578125,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972092229872,5.537798219990009e-09,0.0009972036350518,-0.0135605344548821,0.0,0.0,0.0,-0.0075581376440823,60.0,8.448735237121582,-0.0,-6.780041417187024e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.366376616526396e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.86324594123289e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,7.284960156539455e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.86324594123289e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0004678698605857,286.3480529785156,294.1499938964844,293.75299072265625,292.0406188964844,293.2368469238281,293.5647277832031,287.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979776805266,5.627671662011835e-09,0.0009979720925912,-0.0137959811836481,0.0,0.0,0.0,-0.0076026911847293,60.0,8.473665237426758,-0.0,-6.790497053543731e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.375610534334557e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.872969530988485e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,7.292142254300416e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.872969530988485e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0004683311271946,286.3515319824219,294.1499938964844,293.77740478515625,292.055908203125,293.2416076660156,293.5868530273437,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989613899961,5.742711195466654e-09,0.00099895556923,-0.0140973506495356,0.0,0.0,0.0,-0.0076597202569246,60.0,8.500263214111328,-0.0,-6.803892205198282e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.387539466843008e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.885532199405134e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,7.301420555450022e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.885531471809372e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0004689269990194,286.35498046875,294.1499938964844,293.8018493652344,292.0712585449219,293.2464904785156,293.60968017578125,287.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002321796491,5.8913349754163854e-09,0.001000226358883,-0.0144866975024342,0.0,0.0,0.0,-0.0077333990484476,60.0,8.528688430786133,-0.0,-6.82121736872432e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.402167052030563e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.9009346740786e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,7.31279724277556e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.9009346740786e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.000469657650683,286.3584289550781,294.1499938964844,293.8262939453125,292.08660888671875,293.2515563964844,293.63336181640625,287.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073570535392037e-09,0.0010017844615504,-0.0149640860036015,0.0,0.0,0.0,-0.007823740132153,60.0,8.559319496154785,-0.0,-6.842491018232978e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.419479465577751e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.919166041072458e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.326262857532129e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.919166041072458e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.000470522471005,286.3619079589844,294.1499938964844,293.8507080078125,292.1019287109375,293.2568054199219,293.65789794921875,287.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289263776437792e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,8.592171669006348,-0.0,-6.867712443181517e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.43948980420828e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.940237941918896e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,7.341826130868867e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.940237214323132e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0004715220129583,286.3653869628906,294.1499938964844,293.87506103515625,292.11724853515625,293.2622375488281,293.6835327148437,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057669132947,6.5385692415986796e-09,0.0010057603940367,-0.0161821637302637,0.0,0.0,0.0,-0.0080542583018541,60.0,8.627604484558105,-0.0,-6.896922144505879e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.46214931900613e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.964099444914608e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,7.359450682997704e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.964099444914608e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0004726539191324,286.3688659667969,294.1499938964844,293.8992919921875,292.13250732421875,293.2678527832031,293.71002197265625,287.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.8208878545306115e-09,0.0010081742657348,-0.0169216692447662,0.0,0.0,0.0,-0.0081942146643996,60.0,8.665072441101074,-0.0,-6.930074647470974e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.48762899497524e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,9.990930993808432e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,7.379268208751455e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.990930993808432e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0004739266878459,286.3723449707031,294.1499938964844,293.9234313964844,292.147705078125,293.273681640625,293.7376403808594,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108958231285,7.1383370325861514e-09,0.0010108887217938,-0.0177531652152538,0.0,0.0,0.0,-0.0083515876904129,60.0,8.705282211303711,-0.0,-6.967447774286485e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.515461715636776e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0001002024000626,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.400915637845173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0001002024000626,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004753169778268,286.3758544921875,294.1499938964844,293.9474182128906,292.162841796875,293.2796936035156,293.7660217285156,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013861154206,7.485101427562313e-09,0.0010138537036255,-0.0186614040285348,0.0,0.0,0.0,-0.0085234930738806,60.0,8.747489929199219,-0.0,-7.008386404550039e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.545862121740356e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0001005225276458,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.424560317303985e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0001005225276458,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0004768355283886,286.3793334960937,294.1499938964844,293.9712219238281,292.1778564453125,293.2858581542969,293.795166015625,287.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171000612899,7.863852680145555e-09,0.0010170922614634,-0.0196533724665641,0.0,0.0,0.0,-0.0087112551555037,60.0,8.791769981384277,-0.0,-7.053237993659425e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.578949538990857e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.000100870958704,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,7.450294651789591e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.000100870951428,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0004784883349202,286.38287353515625,294.1499938964844,293.99481201171875,292.1927490234375,293.292236328125,293.824951171875,287.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206253500655,8.276092700043591e-09,0.0010206170845776,-0.020732982084155,0.0,0.0,0.0,-0.0089156199246644,60.0,8.838419914245605,-0.0,-7.102218546606309e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,9.613819565856828e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001012381544569,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,7.477416511392221e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001012381544569,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004802301700692,286.3863830566406,294.1499938964844,294.01812744140625,292.2075500488281,293.2987670898437,293.8551940917969,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243406286463,8.710545174039908e-09,0.0010243318974971,-0.0218706857413053,0.0,0.0,0.0,-0.0091309957206249,60.0,8.886749267578125,-0.0,-7.1540206647569e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.651084837969393e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001016305759549,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.50640028854832e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001016305759549,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0004820916510652,286.3899230957031,294.1499938964844,294.04119873046875,292.22216796875,293.30548095703125,293.8857421875,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283110896125,9.174836890224473e-09,0.0010283018928021,-0.0230864379554986,0.0,0.0,0.0,-0.0093611637130379,60.0,8.936997413635254,-0.0,-7.209589369949755e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.69029642874375e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001020434865495,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.53689746488817e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001020434865495,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004840503097511,286.3934631347656,294.1499938964844,294.06396484375,292.23663330078125,293.3123779296875,293.9164733886719,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324887698516,9.663375877266844e-09,0.0010324791073799,-0.0243655741214752,0.0,0.0,0.0,-0.0096033532172441,60.0,8.989208221435547,-0.0,-7.26829156860731e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.731370664667338e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001024760276777,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.568844739580527e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001024760276777,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0004861021006945,286.39703369140625,294.1499938964844,294.0863952636719,292.2509155273437,293.3194580078125,293.9471435546875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865171045,1.017513540091386e-08,0.001036855042912,-0.0257053803652524,0.0,0.0,0.0,-0.00985705293715,60.0,9.043131828308104,-0.0,-7.3300384428876e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.773803321877494e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001029228587867,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.601847755722702e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001029228587867,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.000488221674459,286.4006042480469,294.1499938964844,294.1084289550781,292.2649841308594,293.3266906738281,293.9776611328125,287.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413861600682,1.0703811170742485e-08,0.0010413754498586,-0.0270893312990665,0.0,0.0,0.0,-0.0101191392168402,60.0,9.098428726196287,-0.0,-7.394100975943729e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,9.81760458671488e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001033841035678,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.635915244463831e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001033841035678,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0004904096131213,286.4041748046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3341064453125,294.0077209472656,287.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460531339049,1.1249547959835128e-08,0.0010460418416187,-0.0285177826881408,0.0,0.0,0.0,-0.0103896837681531,60.0,9.155059814453123,-0.0,-7.460522510882583e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.862206206889824e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001038537811837,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.670605555176735e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001038537811837,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0004926375695504,286.40777587890625,294.1499938964844,294.1513366699219,292.2924499511719,293.3416442871094,294.037353515625,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508052073419,1.1805257216224165e-08,0.0010507934493944,-0.0299721602350473,0.0,0.0,0.0,-0.0106651717796921,60.0,9.212657928466797,-0.0,-7.528463186190494e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.907463390845804e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001043303636834,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,7.705805910518393e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001043303636834,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004948982968926,286.4114074707031,294.1499938964844,294.1720886230469,292.3058166503906,293.3493957519531,294.066162109375,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556273628026,1.236914126678812e-08,0.0010556150227785,-0.0314477421343326,0.0,0.0,0.0,-0.0109447119757533,60.0,9.271023750305176,-0.0,-7.597716944474089e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.95294176391326e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001048092744895,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.741177978459746e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001048092744895,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0004971700254827,286.4150390625,294.1499938964844,294.1923828125,292.3189392089844,293.3572692871094,294.09429931640625,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604730341583,1.2935782223166823e-08,0.0010604601120576,-0.0329303331673145,0.0,0.0,0.0,-0.0112256193533539,60.0,9.329837799072266,-0.0,-7.667628665330994e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.998281893786044e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001052867228281,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.776442362228408e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001052867228281,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0004994348273612,286.4186706542969,294.1499938964844,294.212158203125,292.33172607421875,293.3652648925781,294.1216735839844,287.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500700113411312e-08,0.0010652904165908,-0.0344082042574882,0.0,0.0,0.0,-0.0115056717768311,60.0,9.388765335083008,-0.0,-7.73764625705553e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001004312071017,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001057589033734,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.811316754668951e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001057589033734,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0005016746581532,286.4223327636719,294.1499938964844,294.2313537597656,292.34423828125,293.3734130859375,294.1480407714844,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826331406831,60.0,9.44755744934082,-0.0,-7.807203417087295e-08,0.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.050000000745058,0.0001008719045785,298.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.050000000745058,0.000106222978502,298.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.050000000745058,7.845593790989369e-05,298.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.050000000745058,0.000106222978502,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.050000000745058,0.0005038760136812,286.4259948730469,284.95001220703125,294.25,292.3564147949219,293.3816833496094,294.1733703613281,287.2384033203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608481535560712e-08,0.0010747625492513,-0.0373055972158908,0.0,0.0,0.0,-0.0120548447594046,60.0,9.505882263183594,-0.0,-7.875870977613887e-08,1.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.4842005372047424,0.050000000745058,0.0418011806905269,298.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.4842005372047424,0.050000000745058,0.0440186560153961,298.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.4842005372047424,0.050000000745058,0.0325120277702808,298.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.4842005372047424,0.050000000745058,0.0440186560153961,298.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.4842005372047424,0.050000000745058,0.2088055461645126,287.0671081542969,284.95001220703125,294.2683410644531,292.3685302734375,297.0431823730469,297.8077087402344,287.450927734375,1.0,0.1763422489166259,0.0845056697726249,0.0845056697726249,1.0,1.0,-0.445347398519516,0.000541323388461,0.4448060691356659,-0.1215169355273246,0.0,0.0,0.0,36.04542541503906,60.0,1287.8255615234375,0.0,32.384246826171875,1.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
