time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9952392578125,0.470932275056839,0.050000000745058,0.0466552451252937,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9952392578125,0.470932275056839,0.050000000745058,0.0491302199661731,298.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9952392578125,0.470932275056839,0.050000000745058,0.0362874120473861,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9952392578125,0.470932275056839,0.050000000745058,0.0491302199661731,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9952392578125,0.470932275056839,0.050000000745058,0.2330526113510131,288.1145935058594,284.95001220703125,294.2866516113281,292.3808288574219,297.5575256347656,298.7159729003906,288.8304138183594,1.0,0.2007875740528106,0.1690113395452499,0.1690113395452499,1.0,1.0,-0.4971188902854919,0.0179562233388423,0.4791626632213592,-0.1137332841753959,0.0,0.0,0.0,50.61438751220703,60.0,2630.633544921875,0.0,49.84227752685547,1.0,281.5797424316406,283.819091796875,296.9456481933594,298.7499389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.054164696434154e-21,4.527082348217077e-21,4.527082348217077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.4586325883865356,0.050000000745058,0.0470285862684249,298.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.4586325883865356,0.050000000745058,0.049523364752531,298.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.4586325883865356,0.050000000745058,0.0365777909755706,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.4586325883865356,0.050000000745058,0.049523364752531,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.4586325883865356,0.050000000745058,0.2349175214767456,289.0438232421875,284.95001220703125,294.30499267578125,292.3932800292969,297.5472412109375,298.7148742675781,288.3267822265625,1.0,0.208917036652565,0.2535170018672943,0.2535170018672943,1.0,1.0,-0.5011001825332642,0.0364803560078144,0.4646198153495788,-0.0956625118851661,1.0,1.0,0.0,56.35329055786133,60.0,12002.6826171875,0.0,55.2396125793457,1.0,281.89776611328125,288.7421264648437,297.6526794433594,298.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,1474.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2103718966245651,1.0,0.0,0.0,0.7995291948318481,0.7995357513427734,6.614432379592472e-08,4.218850612640381,4.2188401222229,1.0176998330280185e-05,0.0,0.0,-0.0,5625.39501953125,0.0,16.58368492126465,1888.0294189453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.4537728726863861,0.050000000745058,0.0471164360642433,298.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.4537728726863861,0.050000000745058,0.0496158748865127,298.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.4537728726863861,0.050000000745058,0.0366461165249347,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.4537728726863861,0.050000000745058,0.0496158748865127,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.4537728726863861,0.050000000745058,0.2353563606739044,287.19500732421875,284.95001220703125,294.3233337402344,292.4059143066406,297.52685546875,298.6777648925781,286.3436584472656,1.0,0.2119524329900741,0.3380226790904999,0.3380226790904999,1.0,1.0,-0.5020367503166199,0.066987007856369,0.4350497424602508,-0.0650599151849746,1.0,1.0,0.0,58.58585357666016,60.0,12077.3876953125,0.0,57.26568222045898,1.0,282.3333435058594,285.9307556152344,297.5030822753906,298.71148681640625,293.1499938964844,293.1499938964844,283.1499938964844,2102.9951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427978903055191,1.0,0.0,0.0,0.9659152626991272,0.9659171104431152,6.32513277309954e-08,4.264552593231201,4.264542579650879,9.797632628760766e-06,0.0,0.0,-0.0,4683.91357421875,0.0,27.68899917602539,1895.25,0.0,328.04345703125,0.2490965574979782,1.0,0.0,3.0,1.0,0.0
18079500,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.4519782960414886,0.050000000745058,0.0471486039459705,298.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.4519782960414886,0.050000000745058,0.0496497489511966,298.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.4519782960414886,0.050000000745058,0.0366711355745792,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.4519782960414886,0.050000000745058,0.0496497489511966,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.4519782960414886,0.050000000745058,0.2355170249938964,285.8268127441406,284.95001220703125,294.3416748046875,292.418701171875,297.4970092773437,298.6282958984375,285.4233703613281,1.0,0.213100865483284,0.4225283563137054,0.4225283563137054,1.0,1.0,-0.5023796558380127,0.1074777618050575,0.3949019014835357,-0.024402916431427,1.0,1.0,0.0,59.45229721069336,60.0,11320.0771484375,0.0,58.0415267944336,1.0,282.68121337890625,285.0042724609375,296.69696044921875,297.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,3469.020751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155087113380432,1.0,0.0,0.0,1.240587592124939,1.240590214729309,1.0274401773813224e-07,4.265882968902588,4.265873432159424,9.786279406398536e-06,0.0,0.0,-0.0,3877.0068359375,0.0,58.447052001953125,1895.4315185546875,0.0,556.8592529296875,0.3131915330886841,1.0,0.0,3.0,1.0,0.0
18079560,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.451310932636261,0.050000000745058,0.0471607334911823,298.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.451310932636261,0.050000000745058,0.04966252297163,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.451310932636261,0.050000000745058,0.0366805680096149,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.451310932636261,0.050000000745058,0.04966252297163,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.451310932636261,0.050000000745058,0.2355776280164718,285.2296142578125,284.95001220703125,294.3599853515625,292.431640625,297.2841796875,298.5782470703125,285.0810852050781,1.0,0.2135273367166519,0.5380226969718933,0.5380226969718933,0.800000011920929,1.0,-0.5025089979171753,0.1653177440166473,0.3371912539005279,0.0335670486092567,0.98011714220047,0.98011714220047,0.0,59.788307189941406,60.0,10842.7734375,0.0,58.332069396972656,1.0,282.91290283203125,284.6910095214844,295.98883056640625,297.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,4947.521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333291888237,1.0,0.0,0.0,1.4793202877044678,1.4793239831924438,1.460237513128959e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3739.886474609375,0.0,99.14027404785156,1895.43701171875,0.0,620.4762573242188,0.3741102814674377,1.0,0.0,3.0,1.0,0.0
18079620,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4510705173015594,0.050000000745058,0.0471651293337345,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4510705173015594,0.050000000745058,0.0496671497821807,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4510705173015594,0.050000000745058,0.0366839878261089,298.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4510705173015594,0.050000000745058,0.0496671497821807,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4510705173015594,0.050000000745058,0.2355995774269104,285.00634765625,284.95001220703125,294.3783264160156,292.4447021484375,296.7615966796875,298.532958984375,284.9435119628906,1.0,0.2136977016925811,0.6535170078277588,0.6535170078277588,0.6000000238418579,1.0,-0.5025557279586792,0.2302917540073394,0.2722639441490173,0.0986025482416153,0.8817282319068909,0.8817282319068909,0.0,59.91798400878906,60.0,10725.951171875,0.0,58.44547271728516,1.0,283.043212890625,284.5675964355469,295.52545166015625,296.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,7652.88427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155365467071533,1.0,0.0,0.0,1.6890655755996704,1.689070701599121,1.9036477283407294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.189697265625,0.0,151.73666381835938,1895.4371337890625,0.0,556.9530639648438,0.4246011674404144,1.0,0.0,3.0,1.0,0.0
18079680,298.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.4510098993778229,0.050000000745058,0.0471662320196628,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.4510098993778229,0.050000000745058,0.0496683120727539,298.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.4510098993778229,0.050000000745058,0.0366848483681678,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.4510098993778229,0.050000000745058,0.0496683120727539,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.4510098993778229,0.050000000745058,0.2356050908565521,284.9011535644531,284.95001220703125,294.39666748046875,292.4579467773437,295.8572692871094,298.4938049316406,284.861083984375,1.0,0.2137928009033203,0.7690113186836243,0.7690113186836243,0.4000000059604645,1.0,-0.5025673508644104,0.3539217412471771,0.1486456096172332,0.221992090344429,0.8112695813179016,0.8112695813179016,0.0,59.96744918823242,60.0,10752.2197265625,0.0,58.50419998168945,1.0,283.10577392578125,284.5176696777344,295.277099609375,296.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,10977.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828457236289978,1.0,0.0,0.0,1.822152853012085,1.8221591711044312,2.2154553391828813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.5517578125,0.0,198.240234375,1895.4371337890625,0.0,457.0091247558594,0.4577833414077759,1.0,0.0,3.0,1.0,0.0
18079740,298.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.4510085880756378,0.050000000745058,0.047166246920824,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.4510085880756378,0.050000000745058,0.0496683269739151,298.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.4510085880756378,0.050000000745058,0.0366848595440387,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.4510085880756378,0.050000000745058,0.0496683269739151,298.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.4510085880756378,0.050000000745058,0.2356051653623581,284.8240661621094,284.95001220703125,294.4150085449219,292.4712829589844,294.87042236328125,298.4605712890625,284.79229736328125,1.0,0.2138445973396301,0.8845056891441345,0.8845056891441345,0.2000000029802322,1.0,-0.5025677680969238,0.4642356634140014,0.0383321270346641,0.3320615291595459,0.7303493618965149,0.7303493618965149,0.0,59.98678207397461,60.0,10787.3408203125,-0.0,58.53725814819336,1.0,283.1323547363281,284.5245056152344,295.1789855957031,296.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,15178.5712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470515847206116,1.0,0.0,0.0,1.8394073247909544,1.839414477348328,2.2576114133698866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.392333984375,0.0,218.97862243652344,1895.4371337890625,0.0,368.2908935546875,0.4719005823135376,1.0,0.0,3.0,1.0,0.0
18079800,298.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.4510085582733154,0.050000000745058,0.0471662431955337,298.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.4510085582733154,0.050000000745058,0.0496683232486248,298.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.4510085582733154,0.050000000745058,0.0366848558187484,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.4510085582733154,0.050000000745058,0.0496683232486248,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.4510085582733154,0.050000000745058,0.2356051355600357,284.779541015625,284.95001220703125,294.4333190917969,292.4847412109375,294.4508972167969,298.4325256347656,284.7774353027344,1.0,0.2138622552156448,1.0,1.0,0.0,1.0,-0.5025678873062134,0.5025661587715149,1.7322772691841235e-06,0.370408147573471,0.6497064232826233,0.6497064232826233,0.0,59.9947624206543,60.0,10696.3310546875,-0.0,58.54938125610352,1.0,283.142822265625,284.5914001464844,295.17291259765625,295.99176025390625,293.1499938964844,293.1499938964844,283.1499938964844,20741.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143503606319427,1.0,0.0,0.0,1.7328492403030396,1.7328568696975708,2.0036181069826853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.686767578125,0.0,208.9112701416016,1895.4371337890625,0.0,301.6711730957031,0.4580606818199157,1.0,0.0,3.0,1.0,0.0
18079860,298.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4510057866573334,0.050000000745058,0.0471662916243076,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4510057866573334,0.050000000745058,0.0496683754026889,298.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4510057866573334,0.050000000745058,0.0366848930716514,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4510057866573334,0.050000000745058,0.0496683754026889,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.4510057866573334,0.050000000745058,0.235605388879776,284.80682373046875,284.95001220703125,294.45166015625,292.49835205078125,294.44781494140625,298.4091186523437,284.8426818847656,1.0,0.2138666659593582,1.0,1.0,0.0,1.0,-0.5025684237480164,0.5025680661201477,3.651848885510845e-07,0.3705930709838867,0.6133553385734558,0.6133553385734558,0.0,59.99796676635742,60.0,10551.5009765625,-0.0,58.55210494995117,1.0,283.1468505859375,284.72119140625,295.2130126953125,295.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,22989.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868699371814728,1.0,0.0,0.0,1.5667190551757812,1.5667264461517334,1.6378558598262316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.026123046875,0.0,173.78123474121094,1895.4371337890625,0.0,253.19644165039065,0.4342369437217712,1.0,0.0,3.0,1.0,0.0
18079920,298.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4510077834129333,0.050000000745058,0.0471662543714046,298.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4510077834129333,0.050000000745058,0.0496683344244957,298.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4510077834129333,0.050000000745058,0.036684863269329,298.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4510077834129333,0.050000000745058,0.0496683344244957,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4510077834129333,0.050000000745058,0.2356051951646804,284.8858337402344,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.3900451660156,284.9208068847656,1.0,0.2138682752847671,1.0,1.0,0.0,1.0,-0.5025680661201477,0.5025676488876343,3.652698126188625e-07,0.3708137273788452,0.6312289834022522,0.6312289834022522,0.0,59.99921417236328,48.0,10658.525390625,-0.0,58.5531120300293,1.0,283.1485290527344,284.8060913085937,295.28692626953125,296.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,20936.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670831322669983,1.0,0.0,0.0,1.5271124839782717,1.527119278907776,1.5560925703539397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.093017578125,0.0,158.09698486328125,1895.4371337890625,0.0,221.05665588378903,0.4225108623504638,1.0,0.0,3.0,1.0,0.0
18079980,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.463810920715332,0.050000000745058,0.0469513125717639,298.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.463810920715332,0.050000000745058,0.0494419932365417,298.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.463810920715332,0.050000000745058,0.0365176871418952,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.463810920715332,0.050000000745058,0.0494419932365417,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.463810920715332,0.050000000745058,0.2345315217971801,284.9364318847656,284.95001220703125,294.48834228515625,292.5258483886719,294.4842529296875,298.374755859375,284.9444580078125,1.0,0.2037133872509002,1.0,1.0,0.0,1.0,-0.5002785325050354,0.5002781748771667,3.633577705386415e-07,0.3692306280136108,0.653512716293335,0.653512716293335,0.0,54.25244903564453,48.0,10756.47265625,-0.0,53.330936431884766,1.0,283.1493225097656,284.8072814941406,295.38690185546875,296.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18649.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573917150497436,1.0,0.0,0.0,1.5551917552947998,1.555198311805725,1.613843068071219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.83056640625,0.0,157.21067810058594,1895.4371337890625,0.0,205.8363800048828,0.4219729006290436,1.0,0.0,3.0,1.0,0.0
18080040,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.4766681492328644,0.050000000745058,0.0467304103076458,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.4766681492328644,0.050000000745058,0.0492093749344348,298.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.4766681492328644,0.050000000745058,0.0363458767533302,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.4766681492328644,0.050000000745058,0.0492093749344348,298.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.4766681492328644,0.050000000745058,0.2334280759096145,284.940185546875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025634765625,298.3625793457031,284.9359436035156,1.0,0.1939850449562072,1.0,1.0,0.0,1.0,-0.4979247152805328,0.4979243576526642,3.613912440414424e-07,0.3675925433635711,0.6529610753059387,0.6529610753059387,0.0,48.34619903564453,36.0,10727.904296875,-0.0,48.01141357421875,1.0,283.1496887207031,284.7928466796875,295.483154296875,296.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18253.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560080528259277,1.0,0.0,0.0,1.5616036653518677,1.561610221862793,1.627177965701776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2060546875,0.0,157.4049835205078,1895.4371337890625,0.0,203.6819610595703,0.4217596054077148,1.0,0.0,3.0,1.0,0.0
18080100,298.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4887562394142151,0.050000000745058,0.046507891267538,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4887562394142151,0.050000000745058,0.0489750504493713,298.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4887562394142151,0.050000000745058,0.0361728034913539,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4887562394142151,0.050000000745058,0.0489750504493713,298.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.4887562394142151,0.050000000745058,0.2323165535926818,284.9335632324219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3529052734375,284.9330749511719,1.0,0.183656096458435,1.0,1.0,0.0,1.0,-0.4955536425113678,0.4955532550811767,3.594000190787483e-07,0.3659107983112335,0.6440268158912659,0.6440268158912659,0.0,42.39635848999024,36.0,10658.5,-0.0,42.701419830322266,1.0,283.1498718261719,284.79901123046875,295.5545959472656,296.345703125,293.1499938964844,293.1499938964844,283.1499938964844,18680.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592116236686706,1.0,0.0,0.0,1.5410585403442385,1.541064977645874,1.5846438827793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.497802734375,0.0,154.12815856933594,1895.4371337890625,0.0,208.6762542724609,0.4186442792415619,1.0,0.0,3.0,1.0,0.0
18080160,298.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5024862289428711,0.050000000745058,0.0462848618626594,298.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5024862289428711,0.050000000745058,0.0487401857972145,298.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5024862289428711,0.050000000745058,0.0359993353486061,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5024862289428711,0.050000000745058,0.0487401857972145,298.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5024862289428711,0.050000000745058,0.2312024533748626,284.9364318847656,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3453369140625,284.9400939941406,1.0,0.1726550012826919,1.0,1.0,0.0,1.0,-0.4931770861148834,0.4931767284870147,3.57390490535181e-07,0.3641856610774994,0.6406830549240112,0.6406830549240112,0.0,36.43246078491211,25.0,10616.9375,-0.0,37.42801284790039,1.0,283.1499328613281,284.8141174316406,295.60015869140625,296.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18778.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642133772373199,1.0,0.0,0.0,1.521497130393982,1.5215035676956177,1.5446698853338608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.082275390625,0.0,150.10757446289062,1895.4371337890625,0.0,216.52281188964844,0.4151604175567627,1.0,0.0,3.0,1.0,0.0
18080220,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.518965482711792,0.050000000745058,0.0460794381797313,298.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.518965482711792,0.050000000745058,0.0485238656401634,298.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.518965482711792,0.050000000745058,0.0358395613729953,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.518965482711792,0.050000000745058,0.0485238656401634,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.518965482711792,0.050000000745058,0.2301763296127319,284.9436340332031,284.95001220703125,294.5616760253906,292.5818786621094,294.5574951171875,298.3396301269531,284.9464416503906,1.0,0.1619492173194885,1.0,1.0,0.0,1.0,-0.4909881055355072,0.4909877479076385,3.555326202331344e-07,0.3625732064247131,0.6421799659729004,0.6421799659729004,0.0,30.93922615051269,25.0,10603.193359375,-0.0,32.61429214477539,1.0,283.14996337890625,284.8226318359375,295.626953125,296.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18521.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694765865802765,1.0,0.0,0.0,1.5141617059707642,1.5141680240631104,1.5298114419692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.621826171875,0.0,147.70974731445312,1895.4371337890625,0.0,224.85841369628903,0.4131196141242981,1.0,0.0,3.0,1.0,0.0
18080280,298.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5446653962135315,0.050000000745058,0.0458508431911468,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5446653962135315,0.050000000745058,0.0482831448316574,298.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7316411733627319,0.1676085591316223,0.0817898884415626,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5446653962135315,0.050000000745058,0.0482831448316574,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5446653962135315,0.050000000745058,0.2290344536304474,284.95037841796875,284.95001220703125,294.5799865722656,292.5960998535156,294.5760498046875,298.3340759277344,284.9739685058594,1.0,0.1560353636741638,1.0,1.0,0.0,1.0,-0.5438682436943054,0.543867826461792,4.033364291444741e-07,0.4055180847644806,0.645378828048706,0.645378828048706,0.0,25.28449821472168,43.0,11172.7646484375,-0.0,32.595298767089844,1.0,283.1499938964844,284.8610534667969,295.6415710449219,296.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,18279.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741142749786377,1.0,0.0,0.0,1.5123348236083984,1.512341022491455,1.526122161976673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.04052734375,0.0,146.56634521484375,1895.4371337890625,0.0,232.28390502929688,0.4121406078338623,1.0,0.0,3.0,1.0,0.0
18080340,298.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.7746720910072327,0.1714136600494384,0.143540471792221,298.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.5170803666114807,0.050000000745058,0.048544805496931,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.782285213470459,0.1635793447494506,0.1148985028266906,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.5170803666114807,0.050000000745058,0.048544805496931,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.5170803666114807,0.050000000745058,0.2302756458520889,285.1468200683594,284.95001220703125,294.59832763671875,292.6103515625,294.5953369140625,298.28173828125,285.2733764648437,1.0,0.1893967539072036,1.0,1.0,0.0,1.0,-0.7029646039009094,0.7029640078544617,5.615453346763388e-07,0.5321540832519531,0.7986287474632263,0.7986287474632263,0.0,33.328468322753906,43.0,14033.865234375,-0.0,59.69485855102539,1.0,283.1499938964844,285.142578125,295.6896057128906,296.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,13335.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829346299171448,1.0,0.0,0.0,1.6489545106887815,1.6489604711532593,1.8143067848086505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4326171875,0.0,161.60296630859375,1895.4371337890625,0.0,246.65887451171875,0.4311405122280121,1.0,0.0,3.0,1.0,0.0
18080400,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7596234083175659,0.1653804779052734,0.1519053131341934,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7290852665901184,0.1573986709117889,0.1404893100261688,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.7521756291389465,0.1618428230285644,0.1146254986524581,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.5526612997055054,0.1547718644142151,0.0641670301556587,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.4965677857398987,0.050000000745058,0.2316467463970184,285.4390563964844,284.95001220703125,294.6166687011719,292.6246337890625,294.6141662597656,298.1913757324219,285.4941101074219,1.0,0.2194187641143798,1.0,1.0,0.0,1.0,-0.8433389067649841,0.8433381915092468,7.202820029306167e-07,0.6376046538352966,1.0,1.0,0.0,41.983734130859375,61.0,16836.9921875,-0.0,94.4721221923828,1.0,283.1499938964844,285.2218322753906,295.8326721191406,296.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,8461.7119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097661972045898,1.0,0.0,0.0,1.9226250648498533,1.9226315021514893,2.466508419729508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.57470703125,0.0,218.0569000244141,1895.4371337890625,0.0,293.18585205078125,0.4814474582672119,1.0,0.0,3.0,1.0,0.0
18080460,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.731747567653656,0.1639374494552612,0.149492084980011,298.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7188321948051453,0.1540120989084243,0.1486549377441406,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.7286357879638672,0.1627088487148285,0.1146746203303337,298.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.7095255255699158,0.1540463417768478,0.1428915709257125,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.4795591831207275,0.050000000745058,0.2331522554159164,285.6234436035156,284.95001220703125,294.635009765625,292.63897705078125,294.6328125,298.11102294921875,285.6573486328125,1.0,0.2407683283090591,1.0,1.0,0.0,1.0,-0.9466953277587892,0.9466944336891174,8.525400971848285e-07,0.7152186036109924,1.0,1.0,0.0,51.11270523071289,61.0,18921.693359375,-0.0,130.72201538085938,1.0,283.1499938964844,285.3111877441406,295.97235107421875,297.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,9852.4912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496937394142151,1.0,0.0,0.0,2.090707302093506,2.090714931488037,2.9166201898078725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.10205078125,0.0,279.7348022460937,1895.4371337890625,0.0,374.2138671875,0.5189096331596375,1.0,0.0,3.0,1.0,0.0
18080520,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7128040790557861,0.1651223599910736,0.1497522145509719,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.6953281760215759,0.1521669924259185,0.1469091475009918,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65838623046875,0.7117476463317871,0.1648163646459579,0.1159592717885971,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.6941909193992615,0.1511036604642868,0.146234780550003,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.4984874427318573,0.1441510915756225,0.282306432723999,285.65887451171875,284.95001220703125,294.6533203125,292.65338134765625,294.6512145996094,298.0648193359375,285.6512145996094,1.0,0.2672990262508392,1.0,1.0,0.0,1.0,-1.0090363025665283,1.0090354681015017,9.361169190924556e-07,0.7575234174728394,1.0,1.0,0.0,59.82616424560547,79.0,19873.330078125,-0.0,161.3683624267578,1.0,283.1499938964844,285.2609558105469,296.0436096191406,297.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,11147.6884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923530220985412,1.0,0.0,0.0,2.223905801773072,2.223914384841919,3.300092714653147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.79541015625,0.0,336.6781921386719,1895.4371337890625,0.0,484.0148620605469,0.554019033908844,1.0,0.0,3.0,1.0,0.0
18080580,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7098983526229858,0.1680207550525665,0.1517218500375747,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.6878870725631714,0.1521466374397277,0.146166905760765,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7096337676048279,0.1678678691387176,0.1178782060742378,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.6853116154670715,0.1499944627285003,0.1446363180875778,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.6645728945732117,0.1419445276260376,0.6288400292396545,286.1191101074219,284.95001220703125,294.6716613769531,292.66778564453125,294.67022705078125,298.0232849121094,286.2196350097656,1.0,0.3142291605472564,1.0,1.0,0.0,1.0,-1.427199363708496,1.4271976947784424,1.6828240632094094e-06,1.084846019744873,1.0,1.0,0.0,68.51074981689453,79.0,25985.193359375,-0.0,332.19110107421875,1.0,283.1499938964844,285.72076416015625,296.07830810546875,297.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,12561.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338547825813293,1.0,0.0,0.0,2.3607468605041504,2.3607563972473145,3.7187089674262097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.642578125,0.0,402.730224609375,1895.4371337890625,0.0,622.460205078125,0.5844981074333191,1.0,0.0,3.0,1.0,0.0
18080640,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.6952469348907471,0.1710307896137237,0.1547774970531463,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495178222656,0.6700899004936218,0.1529534459114074,0.1469129920005798,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.6947619915008545,0.1704848855733871,0.1201466098427772,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.6661952137947083,0.1499694585800171,0.1444820761680603,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.6502509713172913,0.1374818831682205,0.6382861733436584,286.35009765625,284.95001220703125,294.69000244140625,292.6822204589844,294.6885986328125,297.982177734375,286.3465881347656,1.0,0.3253110349178314,1.0,1.0,0.0,1.0,-1.445742130279541,1.4457403421401978,1.724272124192794e-06,1.1008021831512451,1.0,1.0,0.0,78.17927551269531,67.0,27019.443359375,-0.0,364.6689147949219,1.0,283.1499938964844,285.7787170410156,296.1390686035156,297.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,13733.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823529362678528,1.0,0.0,0.0,2.4684298038482666,2.468440294265747,4.065695975441486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.30029296875,0.0,460.3927307128906,1895.4371337890625,0.0,835.2440795898438,0.6134061813354492,1.0,0.0,3.0,1.0,0.0
18080700,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.7089197039604187,0.1734379231929779,0.1570104658603668,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.6809526681900024,0.1540025770664215,0.1476058959960937,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789001464844,0.7078061103820801,0.1723993718624115,0.121571846306324,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.6758379936218262,0.1504237800836563,0.1445012837648391,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.6532518267631531,0.1343278884887695,0.6212834715843201,286.2772216796875,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9367370605469,286.2613830566406,1.0,0.3158650398254394,1.0,1.0,0.0,1.0,-1.4305812120437622,1.4305795431137085,1.6913453464439954e-06,1.088774800300598,1.0,1.0,0.0,72.92186737060547,67.0,27190.248046875,-0.0,344.4832458496094,1.0,283.1499938964844,285.6844787597656,296.110595703125,297.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,15024.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223480105400085,1.0,0.0,0.0,2.581829071044922,2.5818405151367188,4.44783125885806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.1533203125,0.0,526.8035278320312,1895.4371337890625,0.0,1060.186279296875,0.6381866335868835,1.0,0.0,3.0,1.0,0.0
18080760,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.7232016921043396,0.1755492240190506,0.1588100343942642,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.6945071816444397,0.1551305949687957,0.1484120786190033,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.7215484380722046,0.1739843785762787,0.1226172000169754,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.6884876489639282,0.151130273938179,0.144829124212265,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6598156690597534,0.1323263049125671,0.6087360978126526,286.19580078125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.8970642089844,286.1838073730469,1.0,0.3083939552307129,1.0,1.0,0.0,1.0,-1.420289397239685,1.4202877283096311,1.6691323025952445e-06,1.080511212348938,1.0,1.0,0.0,67.16459655761719,55.0,27271.87890625,-0.0,325.712158203125,1.0,283.1499938964844,285.6050720214844,296.020751953125,297.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,16051.7119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483209133148193,1.0,0.0,0.0,2.668607234954834,2.668619632720948,4.751849473905169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.89990234375,0.0,581.728515625,1895.4371337890625,0.0,1229.2421875,0.6620319485664368,1.0,0.0,3.0,1.0,0.0
18080820,297.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.738696813583374,0.1776708662509918,0.1604816913604736,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.7103598713874817,0.1563517749309539,0.1492896378040313,297.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.7363348603248596,0.1755439192056656,0.1235378608107566,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.703761100769043,0.1520396918058395,0.14536152780056,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.6701101064682007,0.13117715716362,0.6005956530570984,286.1278686523437,284.95001220703125,294.7449951171875,292.7255554199219,294.7435607910156,297.8623352050781,286.11773681640625,1.0,0.3011707663536072,1.0,1.0,0.0,1.0,-1.415316820144653,1.4153151512145996,1.6584411923759037e-06,1.0764905214309692,1.0,1.0,0.0,61.247188568115234,55.0,27443.0,-0.0,309.1813049316406,1.0,283.1499938964844,285.5338439941406,295.92596435546875,297.8453063964844,293.1499938964844,293.1499938964844,283.1499938964844,17211.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627804636955261,1.0,0.0,0.0,2.7633070945739746,2.7633204460144043,5.095087658446573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.41064453125,0.0,645.8831787109375,1895.4371337890625,0.0,1330.3226318359375,0.6822793483734131,1.0,0.0,3.0,1.0,0.0
18080880,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7573139667510986,0.1799347400665283,0.1622195392847061,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.7273432612419128,0.1576859205961227,0.1502587497234344,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.7540109753608704,0.1772146970033645,0.1244867444038391,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7209768891334534,0.1531283408403396,0.1460682451725006,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.684303343296051,0.1306448578834533,0.5957160592079163,286.0795288085937,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8320617675781,286.0728759765625,1.0,0.2942005693912506,1.0,1.0,0.0,1.0,-1.4146922826766968,1.414690613746643,1.6570551224504015e-06,1.075938105583191,1.0,1.0,0.0,55.27104949951172,43.0,27604.138671875,-0.0,294.5152587890625,1.0,283.1499938964844,285.485107421875,295.8526306152344,297.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18100.439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694320440292358,1.0,0.0,0.0,2.8337957859039307,2.8338096141815186,5.358341468308936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.94482421875,0.0,696.5818481445312,1895.4371337890625,0.0,1378.3759765625,0.702191174030304,1.0,0.0,3.0,1.0,0.0
18080940,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7806276082992554,0.1823766082525253,0.1641029864549636,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.7471060156822205,0.1591392904520034,0.1513368338346481,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7762203216552734,0.1790389865636825,0.1255291551351547,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.740193247795105,0.1543754935264587,0.146933451294899,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7027468681335449,0.1305588036775589,0.5932082533836365,286.0400085449219,284.95001220703125,294.7816772460937,292.75439453125,294.7802124023437,297.8058166503906,286.0342712402344,1.0,0.287445455789566,1.0,1.0,0.0,1.0,-1.417523980140686,1.4175223112106323,1.6630482377877345e-06,1.0781400203704834,1.0,1.0,0.0,49.274391174316406,43.0,27844.43359375,-0.0,281.2879638671875,1.0,283.1499938964844,285.4395446777344,295.8090209960937,297.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,19141.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717494130134583,1.0,0.0,0.0,2.9141502380371094,2.9141647815704346,5.666530569214956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.21630859375,0.0,757.53466796875,1895.4371337890625,0.0,1395.3385009765625,0.7189689874649048,1.0,0.0,3.0,1.0,0.0
18081000,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.809710681438446,0.1849776655435562,0.1661345660686493,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7726854085922241,0.1606983393430709,0.1525183618068695,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.8043048977851868,0.1810044348239898,0.1266724318265915,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.7648167014122009,0.1557517796754837,0.1479316055774688,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7248322367668152,0.1307909786701202,0.592398464679718,286.0138854980469,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.782958984375,286.0106201171875,1.0,0.2808516323566437,1.0,1.0,0.0,1.0,-1.4229774475097656,1.422975778579712,1.6746789697208442e-06,1.0824300050735474,1.0,1.0,0.0,43.27156448364258,31.0,28066.552734375,-0.0,269.0915832519531,1.0,283.1499938964844,285.4106140136719,295.7903747558594,297.6993103027344,293.1499938964844,293.1499938964844,283.1499938964844,19913.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672074556350708,1.0,0.0,0.0,2.972298383712769,2.972313642501831,5.894922878724174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.9609375,0.0,803.79248046875,1895.4371337890625,0.0,1397.727783203125,0.7359052896499634,1.0,0.0,3.0,1.0,0.0
18081060,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8437427282333374,0.1877103447914123,0.1682973653078079,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8067237734794617,0.1623463779687881,0.1537918597459793,297.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8376099467277527,0.1830859631299972,0.1279058307409286,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7981055974960327,0.1572312116622924,0.1490393579006195,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7521810531616211,0.1312507390975952,0.5928072333335876,285.99176025390625,284.95001220703125,294.8183288574219,292.7831420898437,294.81689453125,297.76287841796875,285.9887084960937,1.0,0.2743794918060303,1.0,1.0,0.0,1.0,-1.4304020404815674,1.4304003715515137,1.6906155906326603e-06,1.088287115097046,1.0,1.0,0.0,37.26742935180664,31.0,28351.044921875,-0.0,257.60906982421875,1.0,283.1499938964844,285.3809814453125,295.7909545898437,297.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,20856.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720332503318787,1.0,0.0,0.0,3.041933059692383,3.0419490337371826,6.174370241751603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.10205078125,0.0,861.6201171875,1895.4371337890625,0.0,1397.423828125,0.750095009803772,1.0,0.0,3.0,1.0,0.0
18081120,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8924151659011841,0.1905394196510315,0.1705594509840011,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8497111797332764,0.1640607416629791,0.1551366597414016,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8843939304351807,0.1852502077817917,0.1292067468166351,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8410507440567017,0.1587857753038406,0.1502292305231094,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.7929630875587463,0.1318693906068802,0.594072699546814,285.9789733886719,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.7450866699219,285.9776916503906,1.0,0.2679953575134277,1.0,1.0,0.0,1.0,-1.4392399787902832,1.4392383098602295,1.7097224827011814e-06,1.095266580581665,1.0,1.0,0.0,31.263669967651367,25.0,28608.26953125,-0.0,246.57818603515625,1.0,283.1499938964844,285.3640441894531,295.80255126953125,297.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,21535.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723402142524719,1.0,0.0,0.0,3.091017246246338,3.091033697128296,6.375234420374909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.1513671875,0.0,904.0056762695312,1895.4371337890625,0.0,1399.6812744140625,0.7648470997810364,1.0,0.0,3.0,1.0,0.0
