time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.9337486624717712,0.1934335678815841,0.1730040609836578,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.8838436007499695,0.1658197492361068,0.1566487699747085,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9230682253837584,0.187466561794281,0.1306398808956146,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.8740462064743042,0.1603906005620956,0.1515932083129882,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8230558633804321,0.1325953304767608,0.5964779853820801,285.9678955078125,284.95001220703125,294.8550109863281,292.811767578125,294.85357666015625,297.7290954589844,285.9667053222656,1.0,0.2660346329212188,1.0,1.0,0.0,1.0,-1.4502331018447876,1.450231432914734,1.733675048853911e-06,1.103938102722168,1.0,1.0,0.0,28.152475357055664,25.0,28930.072265625,-0.0,243.41148376464844,1.0,283.1499938964844,285.344970703125,295.8208923339844,297.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,22404.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734179258346558,1.0,0.0,0.0,3.152780771255493,3.1527979373931885,6.63255491417658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.7490234375,0.0,959.286376953125,1895.4371337890625,0.0,1407.62158203125,0.7771363258361816,1.0,0.0,3.0,1.0,0.0
18081240,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9834521412849426,0.1963616758584976,0.1754915714263916,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9318655133247375,0.1675988584756851,0.1581914722919464,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9738032221794128,0.18970388174057,0.1320980042219162,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.919830858707428,0.1620193421840667,0.1529922485351562,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8606365323066711,0.1333848387002945,0.5992668271064758,285.96441650390625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.7144470214844,285.96453857421875,1.0,0.2637637853622436,1.0,1.0,0.0,1.0,-1.4618486166000366,1.461846947669983,1.759234805831511e-06,1.1131142377853394,1.0,1.0,0.0,25.11449241638184,28.0,29219.77734375,-0.0,240.6242218017578,1.0,283.1499938964844,285.3364562988281,295.8410339355469,297.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,23012.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752185821533203,1.0,0.0,0.0,3.195230722427368,3.1952481269836426,6.812362585151277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.10546875,0.0,998.558837890625,1895.4371337890625,0.0,1420.9417724609375,0.790291965007782,1.0,0.0,3.0,1.0,0.0
18081300,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.9732906222343444,0.1993031054735183,0.1781661659479141,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9179720878601074,0.1693815141916275,0.1599187403917312,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9618033170700072,0.1919412165880203,0.1336919069290161,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9063979387283324,0.1636542826890945,0.1545788794755935,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.8486315011978149,0.1342089027166366,0.6030974984169006,285.9611511230469,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.70086669921875,285.9612121582031,1.0,0.2680565118789673,1.0,1.0,0.0,1.0,-1.4755477905273438,1.4755460023880005,1.789668999663263e-06,1.1239124536514282,1.0,1.0,0.0,26.43842887878418,28.0,29573.0,-0.0,249.59201049804688,1.0,283.1499938964844,285.32476806640625,295.8618469238281,297.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,23826.009765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777220964431763,1.0,0.0,0.0,3.25124454498291,3.251262664794922,7.053303647808207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5166015625,0.0,1052.0006103515625,1895.4371337890625,0.0,1439.5718994140625,0.8011930584907532,1.0,0.0,3.0,1.0,0.0
18081360,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.9621989130973816,0.2022360116243362,0.1808428168296814,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.9048184156417848,0.1711479276418686,0.1616416126489639,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.9488683342933656,0.1941559016704559,0.1352785676717758,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.8941357135772705,0.1652748882770538,0.1561633199453354,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.8371196389198303,0.135039135813713,0.6070278286933899,285.9642333984375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6880798339844,285.9653015136719,1.0,0.271745502948761,1.0,1.0,0.0,1.0,-1.4893544912338257,1.4893525838851929,1.8207044831797248e-06,1.134812355041504,1.0,1.0,0.0,27.881332397460938,31.0,29890.205078125,-0.0,259.063720703125,1.0,283.1499938964844,285.3221740722656,295.88116455078125,297.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,24380.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806918978691101,1.0,0.0,0.0,3.2888505458831787,3.2888691425323486,7.217413440230303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.7880859375,0.0,1088.9288330078125,1895.4371337890625,0.0,1461.836669921875,0.8131834268569946,1.0,0.0,3.0,1.0,0.0
18081420,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.9514224529266356,0.2051603645086288,0.1835154294967651,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.8937203884124756,0.1728952825069427,0.1633506864309311,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.9364374279975892,0.196344718337059,0.1368507593870163,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8830758929252625,0.1668777763843536,0.1577354669570922,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8267920017242432,0.1358674317598343,0.6109803318977356,285.96514892578125,284.95001220703125,294.9283447265625,292.86822509765625,294.9269714355469,297.6759338378906,285.96563720703125,1.0,0.2754329144954681,1.0,1.0,0.0,1.0,-1.5031343698501587,1.5031325817108154,1.8520204321248457e-06,1.145685791969299,1.0,1.0,0.0,29.36085700988769,31.0,30242.501953125,-0.0,268.7826843261719,1.0,283.1499938964844,285.3141174316406,295.8995056152344,297.9129638671875,293.1499938964844,293.1499938964844,283.1499938964844,25154.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840430498123169,1.0,0.0,0.0,3.3406429290771484,3.340662240982056,7.446521408382978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.212890625,0.0,1141.1885986328125,1895.4371337890625,0.0,1487.17138671875,0.8230647444725037,1.0,0.0,3.0,1.0,0.0
18081480,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.9413453340530396,0.2080700397491455,0.1861759424209594,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8837990164756775,0.1746178716421127,0.1650382727384567,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9250084757804872,0.1985008418560028,0.1384016126394271,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8732173442840576,0.1684569120407104,0.1592872738838195,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8174245357513428,0.1366849541664123,0.6149015426635742,285.97027587890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6643981933594,285.9715881347656,1.0,0.2790869474411011,1.0,1.0,0.0,1.0,-1.5167866945266724,1.5167847871780396,1.883382424239244e-06,1.156453013420105,1.0,1.0,0.0,30.85411262512207,34.0,30553.421875,-0.0,278.6474609375,1.0,283.1499938964844,285.3135986328125,295.9155578613281,297.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,25670.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875070333480835,1.0,0.0,0.0,3.374747037887573,3.37476658821106,7.599337550345808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.71533203125,0.0,1176.4971923828125,1895.4371337890625,0.0,1513.590087890625,0.8342126607894897,1.0,0.0,3.0,1.0,0.0
18081540,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9321315884590148,0.2109646648168563,0.1888252049684524,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8749457597732544,0.1763143092393875,0.1667032390832901,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9148313403129578,0.2006227821111679,0.1399304419755935,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8644589781761169,0.1700106710195541,0.160817265510559,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.8086546063423157,0.1374882310628891,0.6187725067138672,285.9726257324219,284.95001220703125,294.9649963378906,292.89599609375,294.9636535644531,297.6533508300781,285.9732971191406,1.0,0.2826965153217315,1.0,1.0,0.0,1.0,-1.5302854776382446,1.5302835702896118,1.914721224238747e-06,1.1670936346054075,1.0,1.0,0.0,32.3528938293457,34.0,30897.3203125,-0.0,288.62310791015625,1.0,283.1499938964844,285.3072509765625,295.9307556152344,297.9852905273437,293.1499938964844,293.1499938964844,283.1499938964844,26417.33984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910558342933655,1.0,0.0,0.0,3.42348575592041,3.4235057830810547,7.820424912097224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.2080078125,0.0,1228.210693359375,1895.4371337890625,0.0,1540.894775390625,0.8433542847633362,1.0,0.0,3.0,1.0,0.0
18081600,297.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97869873046875,0.9238182306289672,0.2138394266366958,0.1914565712213516,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.867019534111023,0.1779806017875671,0.1683403253555297,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9060199856758118,0.2027059644460678,0.1414325535297393,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.85664302110672,0.1715350151062011,0.1623201519250869,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8002395629882812,0.1382721066474914,0.6225635409355164,285.9787292480469,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.64276123046875,285.98016357421875,1.0,0.2862510085105896,1.0,1.0,0.0,1.0,-1.5435688495635986,1.5435668230056765,1.945880285347812e-06,1.1775591373443604,1.0,1.0,0.0,33.853878021240234,37.0,31199.693359375,-0.0,298.6688537597656,1.0,283.1499938964844,285.3079528808594,295.9443054199219,298.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,26905.423828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945174336433411,1.0,0.0,0.0,3.4549670219421387,3.4549875259399414,7.964914061631134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.91064453125,0.0,1262.4058837890625,1895.4371337890625,0.0,1567.757080078125,0.8538718819618225,1.0,0.0,3.0,1.0,0.0
18081660,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9164211750030518,0.2166952043771743,0.1940727531909942,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8598991632461548,0.1796168088912964,0.1699503809213638,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8985175490379333,0.2047506719827652,0.1429090946912765,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8496338129043579,0.1730298548936844,0.1637965887784958,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.7924676537513733,0.1390355676412582,0.6262707710266113,285.98175048828125,284.95001220703125,295.0016784667969,292.92333984375,295.0003662109375,297.6325988769531,285.9825439453125,1.0,0.2897505164146423,1.0,1.0,0.0,1.0,-1.5566385984420776,1.5566365718841553,1.9768483525695046e-06,1.1878509521484375,1.0,1.0,0.0,35.355674743652344,37.0,31533.833984375,-0.0,308.776611328125,1.0,283.1499938964844,285.3025817871094,295.95770263671875,298.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,27633.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979400515556335,1.0,0.0,0.0,3.5013999938964844,3.5014209747314453,8.180441568583774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.6474609375,0.0,1313.991455078125,1895.4371337890625,0.0,1594.5343017578125,0.8624548316001892,1.0,0.0,3.0,1.0,0.0
18081720,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.9099027514457704,0.2195283770561218,0.19666787981987,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8534575700759888,0.1812201589345932,0.1715293824672699,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8917032480239868,0.2067538201808929,0.1443563550710678,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8432923555374146,0.1744924187660217,0.165242537856102,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7852991223335266,0.1397754549980163,0.6298746466636658,285.9883117675781,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.622802734375,285.98974609375,1.0,0.2931900918483734,1.0,1.0,0.0,1.0,-1.5694500207901,1.5694479942321775,2.0075040083611384e-06,1.19793438911438,1.0,1.0,0.0,36.85788345336914,40.0,31826.771484375,-0.0,318.91851806640625,1.0,283.1499938964844,285.3039245605469,295.9700927734375,298.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,28101.583984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012172341346741,1.0,0.0,0.0,3.5309321880340576,3.5309536457061768,8.319017865687783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.7421875,0.0,1347.5211181640625,1895.4371337890625,0.0,1620.3726806640625,0.8725030422210693,1.0,0.0,3.0,1.0,0.0
18081780,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.904240906238556,0.2223405838012695,0.199245736002922,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8476017713546753,0.1827915757894516,0.1730791926383972,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8854455947875977,0.2087166309356689,0.1457764506340026,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8375149965286255,0.1759235262870788,0.16665980219841,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7786790132522583,0.1404920369386673,0.6333789229393005,285.9915771484375,284.95001220703125,295.038330078125,292.9502258300781,295.0370483398437,297.6133117675781,285.99237060546875,1.0,0.2965726256370544,1.0,1.0,0.0,1.0,-1.5820192098617554,1.582017183303833,2.0378679437271785e-06,1.2078222036361694,1.0,1.0,0.0,38.36017990112305,40.0,32150.71875,-0.0,329.094970703125,1.0,283.1499938964844,285.2991027832031,295.9827880859375,298.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,28817.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044351696968079,1.0,0.0,0.0,3.575603723526001,3.5756256580352783,8.530844866072584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.91015625,0.0,1399.3154296875,1895.4371337890625,0.0,1645.928955078125,0.8806581497192383,1.0,0.0,3.0,1.0,0.0
18081840,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.8992894291877747,0.2251290380954742,0.2018011659383773,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8422353267669678,0.1843291074037552,0.1745965927839279,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8796685934066772,0.2106369733810424,0.1471663117408752,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.832196056842804,0.1773212850093841,0.168045163154602,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.7725421786308289,0.1411832571029663,0.6367694735527039,285.99822998046875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6041564941406,285.9996337890625,1.0,0.2998949289321899,1.0,1.0,0.0,1.0,-1.5943115949630735,1.5943095684051514,2.067839432129404e-06,1.2174875736236572,1.0,1.0,0.0,39.86258316040039,43.0,32433.8984375,-0.0,339.28253173828125,1.0,283.1499938964844,285.3007202148437,295.99481201171875,298.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,29270.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075101137161255,1.0,0.0,0.0,3.6036376953125,3.603660106658936,8.665139148433809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.51025390625,0.0,1432.48779296875,1895.4371337890625,0.0,1670.5184326171875,0.8903450965881348,1.0,0.0,3.0,1.0,0.0
18081900,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8947624564170837,0.2278958112001419,0.2043385207653045,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8372908234596252,0.1858341246843338,0.1760841012001037,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8743257522583008,0.212516576051712,0.1485285758972168,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.827259361743927,0.1786869764328003,0.1694010496139526,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7668460011482239,0.1418500989675521,0.6400540471076965,286.00146484375,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5953063964844,286.00225830078125,1.0,0.3031609058380127,1.0,1.0,0.0,1.0,-1.6063507795333862,1.6063486337661743,2.097458491334692e-06,1.2269493341445925,1.0,1.0,0.0,41.36492538452149,43.0,32747.541015625,-0.0,349.4858703613281,1.0,283.1499938964844,285.296142578125,296.0072326660156,298.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,29978.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105362415313721,1.0,0.0,0.0,3.646925926208496,3.64694881439209,8.874566788108496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.171875,0.0,1484.7330322265625,1895.4371337890625,0.0,1694.874755859375,0.898163378238678,1.0,0.0,3.0,1.0,0.0
18081960,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8905885219573975,0.2306386530399322,0.2068530917167663,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8326945900917053,0.187305137515068,0.1775388568639755,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8693584203720093,0.2143537253141403,0.1498604714870453,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8226236701011658,0.1800191402435302,0.1707246750593185,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7615371942520142,0.1424910426139831,0.6432213187217712,286.0080261230469,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5867004394531,286.0093688964844,1.0,0.306367963552475,1.0,1.0,0.0,1.0,-1.6181071996688845,1.6181050539016724,2.126635308741242e-06,1.2361847162246704,1.0,1.0,0.0,42.867305755615234,46.0,33020.859375,-0.0,359.6834716796875,1.0,283.1499938964844,285.2978515625,296.0190734863281,298.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,30421.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134324908256531,1.0,0.0,0.0,3.673763275146485,3.673786640167236,9.005661922856234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2890625,0.0,1517.7530517578125,1895.4371337890625,0.0,1718.3294677734375,0.9075615406036376,1.0,0.0,3.0,1.0,0.0
18082020,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.8867388367652893,0.2333597838878631,0.2093494236469268,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8283972144126892,0.1887439489364624,0.1789638549089431,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.8647335171699524,0.2161506563425064,0.1511649936437606,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8182322382926941,0.1813195347785949,0.1720189452171325,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.7565823793411255,0.1431075632572174,0.6462815999984741,286.0110778808594,284.95001220703125,295.1116638183594,293.0023803710937,295.11041259765625,297.578369140625,286.0118103027344,1.0,0.3095206618309021,1.0,1.0,0.0,1.0,-1.6296095848083496,1.6296074390411377,2.155423771910137e-06,1.2452163696289062,1.0,1.0,0.0,44.36959457397461,46.0,33324.29296875,-0.0,369.8830261230469,1.0,283.1499938964844,285.2933959960937,296.03131103515625,298.23443603515625,293.1499938964844,293.1499938964844,283.1499938964844,31123.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162928581237793,1.0,0.0,0.0,3.715933799743652,3.715957403182984,9.213596854351636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.44189453125,0.0,1570.6214599609375,1895.4371337890625,0.0,1741.6285400390625,0.9151068329811096,1.0,0.0,3.0,1.0,0.0
18082080,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8831689953804016,0.2360574156045913,0.2118231356143951,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8243412375450134,0.1901493966579437,0.1803565621376037,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8604052662849426,0.2179060131311416,0.1524396538734436,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8140206336975098,0.182587057352066,0.1732813864946365,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.7519371509552002,0.1436985284090042,0.6492252349853516,286.01739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5702514648437,286.0186767578125,1.0,0.312616765499115,1.0,1.0,0.0,1.0,-1.6408320665359497,1.6408299207687378,2.183742935812916e-06,1.2540245056152344,1.0,1.0,0.0,45.87189865112305,49.0,33587.94140625,-0.0,380.0646362304688,1.0,283.1499938964844,285.2950134277344,296.0429077148437,298.26226806640625,293.1499938964844,293.1499938964844,283.1499938964844,31558.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190349698066711,1.0,0.0,0.0,3.7418172359466553,3.741841316223145,9.342399494016718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.0654296875,0.0,1603.6715087890625,1895.4371337890625,0.0,1764.088623046875,0.924274444580078,1.0,0.0,3.0,1.0,0.0
18082140,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8798598647117615,0.2387347817420959,0.2142792791128158,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8204894065856934,0.1915232539176941,0.1817200779914856,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8563497066497803,0.2196219265460968,0.1536874920129776,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8099452257156372,0.1838234812021255,0.1745150536298751,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.7475740909576416,0.1442654728889465,0.6520634293556213,286.0201721191406,284.95001220703125,295.1483459472656,293.0274963378906,295.1470947265625,297.5624084472656,286.0208740234375,1.0,0.3156608641147613,1.0,1.0,0.0,1.0,-1.65180504322052,1.651802897453308,2.2116530544735724e-06,1.2626330852508545,1.0,1.0,0.0,47.37409591674805,49.0,33881.23828125,-0.0,390.2376708984375,1.0,283.1499938964844,285.2905578613281,296.0549011230469,298.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,32257.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217470407485962,1.0,0.0,0.0,3.783050775527954,3.7830753326416016,9.549434025757364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.6748046875,0.0,1657.273681640625,1895.4371337890625,0.0,1786.41943359375,0.9315903782844543,1.0,0.0,3.0,1.0,0.0
18082200,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.8767894506454468,0.2414146512746811,0.2167223989963531,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.8167971968650818,0.1928655952215194,0.1830523461103439,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.8525317907333374,0.2212983667850494,0.1549064069986343,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.8059555888175964,0.185030311346054,0.1757185012102127,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.7434561252593994,0.144807830452919,0.6547878384590149,286.02618408203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5548400878906,286.02740478515625,1.0,0.3186530768871307,1.0,1.0,0.0,1.0,-1.6625174283981323,1.6625151634216309,2.2391104721464217e-06,1.271033525466919,1.0,1.0,0.0,48.87622833251953,52.0,34135.46484375,-0.0,400.389892578125,1.0,283.1499938964844,285.29205322265625,296.06622314453125,298.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,32686.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243474125862122,1.0,0.0,0.0,3.808119535446167,3.8081445693969727,9.676414265413769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.78076171875,0.0,1690.4390869140625,1895.4371337890625,0.0,1807.9384765625,0.9405608773231506,1.0,0.0,3.0,1.0,0.0
18082260,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8739846348762512,0.2441205829381942,0.2191843092441558,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8132414817810059,0.194179281592369,0.1843577176332473,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.8489395380020142,0.222938522696495,0.1561003476381302,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8020845055580139,0.1862119287252426,0.1768977344036102,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7395641803741455,0.1453282088041305,0.6574130058288574,286.0287170410156,284.95001220703125,295.1849975585937,293.0518798828125,295.18377685546875,297.5477294921875,286.02935791015625,1.0,0.3216030299663543,1.0,1.0,0.0,1.0,-1.673041820526123,1.6730395555496216,2.266287765451125e-06,1.2792826890945437,1.0,1.0,0.0,50.37810134887695,52.0,34419.62890625,-0.0,410.5555419921875,1.0,283.1499938964844,285.28759765625,296.077880859375,298.34796142578125,293.1499938964844,293.1499938964844,283.1499938964844,33384.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269224524497986,1.0,0.0,0.0,3.84852933883667,3.848554849624634,9.882865015242714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.875,0.0,1744.826416015625,1895.4371337890625,0.0,1829.3489990234373,0.9476752281188964,1.0,0.0,3.0,1.0,0.0
18082320,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8714072108268738,0.2468291670083999,0.2216566652059555,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.809783935546875,0.1954633742570877,0.1856344044208526,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.8455420732498169,0.2245411872863769,0.1572673469781875,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.798386812210083,0.1873664557933807,0.1780511438846588,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.73586505651474,0.1458266377449035,0.659935712814331,286.0345458984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5408935546875,286.03570556640625,1.0,0.3245084285736084,1.0,1.0,0.0,1.0,-1.6833579540252686,1.683355689048767,2.293122861374286e-06,1.2873657941818235,1.0,1.0,0.0,51.87994766235352,40.0,34666.2265625,-0.0,420.71917724609375,1.0,283.1499938964844,285.2890014648437,296.08892822265625,298.3741760253906,293.1499938964844,293.1499938964844,283.04998779296875,33808.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729394257068634,1.0,0.0,0.0,3.872903347015381,3.872929096221924,1.0008444633058389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.23779296875,0.0,1778.1885986328125,1895.4371337890625,0.0,1849.994873046875,0.9554769992828368,1.0,0.0,3.0,1.0,0.0
18082380,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9045391082763672,0.2494800984859466,0.2238452583551406,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.836859405040741,0.1966934502124786,0.1865933835506439,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8753383159637451,0.2260733842849731,0.1581929475069046,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8259453773498535,0.1884700506925583,0.1788891851902008,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7599064707756042,0.1462873220443725,0.6609957814216614,285.989990234375,284.95001220703125,295.2216796875,293.07550048828125,295.220458984375,297.53399658203125,285.9833984375,1.0,0.3182308673858642,1.0,1.0,0.0,1.0,-1.6905313730239868,1.6905291080474854,2.3119530396797927e-06,1.2930316925048828,1.0,1.0,0.0,46.10798645019531,40.0,35185.41796875,-0.0,408.2371215820313,1.0,283.06475830078125,285.2242736816406,296.1194152832031,298.4623107910156,293.1499938964844,293.1499938964844,283.04998779296875,34383.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347732186317444,1.0,0.0,0.0,3.905681133270264,3.905707359313965,1.01785713013669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.45947265625,0.0,1823.7203369140625,1895.4371337890625,0.0,1895.2314453125,0.961605668067932,1.0,0.0,3.0,1.0,0.0
18082440,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.952667236328125,0.2520504295825958,0.2259436547756195,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.8736318349838257,0.1978569477796554,0.1874776929616928,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.9169874787330629,0.2275203317403793,0.159047782421112,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.8612802028656006,0.189510315656662,0.1796560734510421,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.793694257736206,0.1467006504535675,0.6617984175682068,285.9685363769531,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5267639160156,285.9679870605469,1.0,0.3126878142356872,1.0,1.0,0.0,1.0,-1.6970239877700806,1.697021722793579,2.3290369881578954e-06,1.298125386238098,1.0,1.0,0.0,40.18352127075195,28.0,35377.5625,-0.0,394.82135009765625,1.0,283.0521240234375,285.2065124511719,296.1243896484375,298.4678955078125,293.1499938964844,293.1499938964844,282.75,34748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383278012275696,1.0,0.0,0.0,3.9263765811920166,3.926403045654297,1.0286726137564983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.50341796875,0.0,1852.864990234375,1895.4371337890625,0.0,1925.3509521484373,0.9665299654006958,1.0,0.0,3.0,1.0,0.0
18082500,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.9941890239715576,0.2545385062694549,0.2197833508253097,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.9280536770820618,0.1988951116800308,0.1883128434419632,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.9756012558937072,0.2288104444742202,0.1598555296659469,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.9127722382545472,0.1904297471046447,0.1803763657808303,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.8375503420829773,0.1470168083906173,0.6624417901039124,285.8272705078125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5186767578125,285.8060302734375,1.0,0.3056422770023346,1.0,1.0,0.0,1.0,-1.6933172941207886,1.693315029144287,2.320522980880924e-06,1.2962441444396973,1.0,1.0,0.0,34.26072311401367,28.0,36345.80859375,-0.0,375.6539611816406,1.0,282.7936096191406,285.0194091796875,296.1817321777344,298.6590576171875,293.1499938964844,293.1499938964844,282.75,35032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491177916526794,1.0,0.0,0.0,3.942387342453003,3.9424140453338623,1.0370790732849855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.93212890625,0.0,1875.6241455078125,1895.4371337890625,0.0,2017.8238525390625,0.9703391790390016,1.0,0.0,3.0,1.0,0.0
18082560,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.97357976436615,0.261451244354248,0.1747473180294037,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9814839959144592,0.1996024250984192,0.1889697015285492,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.97357976436615,0.2310035079717636,0.1359145790338516,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9682696461677552,0.1910252273082733,0.180924966931343,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8814343214035034,0.1470907330513,0.6624897122383118,285.6971740722656,284.95001220703125,295.27667236328125,293.1093139648437,295.275390625,297.5243225097656,285.675537109375,1.0,0.2863104939460754,1.0,1.0,0.0,1.0,-1.6120847463607788,1.6120827198028564,2.1137680050742347e-06,1.2332957983016968,1.0,1.0,0.0,28.60494041442871,48.0,35215.7421875,-0.0,317.3868408203125,1.0,282.75604248046875,284.8991394042969,296.16339111328125,298.5812072753906,293.1499938964844,293.1499938964844,282.45001220703125,35252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535585165023804,1.0,0.0,0.0,3.9547536373138414,3.954780578613281,1.043595375449513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.40869140625,0.0,1893.329833984375,1895.4371337890625,0.0,2056.315673828125,0.9732810258865356,1.0,0.0,3.0,1.0,0.0
18082620,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.9934790134429932,0.2646833062171936,0.2376776486635208,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9031534194946288,0.2004466205835342,0.1899778693914413,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.9547575116157532,0.2322927564382553,0.1625647693872451,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.8896551132202148,0.1917605400085449,0.1818293333053589,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8175382018089294,0.1474342942237854,0.6648067235946655,285.5790405273437,284.95001220703125,295.2950134277344,293.1201477050781,295.2938232421875,297.5279541015625,285.5767517089844,1.0,0.3167124390602112,1.0,1.0,0.0,1.0,-1.7245497703552246,1.7245473861694336,2.402146947133588e-06,1.3195736408233645,1.0,1.0,0.0,37.537017822265625,48.0,37737.19921875,-0.0,402.7324523925781,1.0,282.4936218261719,284.7784729003906,296.1866760253906,298.7196350097656,293.1499938964844,293.1499938964844,282.45001220703125,35422.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606445550918579,1.0,0.0,0.0,3.96429967880249,3.9643266201019287,1.0486394330655455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.8330078125,0.0,1907.0732421875,1895.4371337890625,0.0,2118.228759765625,0.9755518436431884,1.0,0.0,3.0,1.0,0.0
18082680,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9219330549240112,0.2636961340904236,0.2380587756633758,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.8402437567710876,0.2010799795389175,0.1910350173711776,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8813269138336182,0.232516199350357,0.1631337404251098,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8287339806556702,0.1922816336154937,0.1827824413776397,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.7596007585525513,0.1474237889051437,0.6672744154930115,285.5582275390625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.5010070800781,285.55645751953125,1.0,0.3271416425704956,1.0,1.0,0.0,1.0,-1.7310771942138672,1.7310748100280762,2.419851853119326e-06,1.3247908353805542,1.0,1.0,0.0,47.55181884765625,51.0,38045.01171875,-0.0,435.9977111816406,1.0,282.4559936523437,284.7474365234375,296.1815490722656,298.7047119140625,293.1499938964844,293.1499938964844,282.1499938964844,35554.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651550769805908,1.0,0.0,0.0,3.971665143966675,3.971692323684693,1.052539801094099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.548828125,0.0,1917.7230224609373,1895.4371337890625,0.0,2157.93798828125,0.9773039221763612,1.0,0.0,3.0,1.0,0.0
18082740,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.911380648612976,0.2641706466674804,0.2380518019199371,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8332390785217285,0.2016254067420959,0.1916811615228653,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.8729222416877747,0.2329174131155014,0.1634349077939987,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.8217639923095703,0.1927161812782287,0.18332239985466,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.7521925568580627,0.147262841463089,0.6672687530517578,285.4088134765625,284.95001220703125,295.3316650390625,293.1410217285156,295.3304748535156,297.4822082519531,285.3888244628906,1.0,0.3280347883701324,1.0,1.0,0.0,1.0,-1.7328518629074097,1.7328494787216189,2.4247133296739776e-06,1.326236605644226,1.0,1.0,0.0,49.30016708374024,51.0,39036.0625,0.0,442.2096252441406,1.0,282.1932983398437,284.5570068359375,296.22344970703125,298.8706970214844,293.1499938964844,293.1499938964844,282.1499938964844,35656.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751103043556213,1.0,0.0,0.0,3.977346658706665,3.9773738384246826,1.055553184414748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.0712890625,0.0,1925.964599609375,1895.4371337890625,0.0,2246.3515625,0.9786552786827089,1.0,0.0,3.0,1.0,0.0
18082800,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.903904139995575,0.2652327716350555,0.2387808412313461,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.8272414207458496,0.2020398080348968,0.1921760141849517,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8659404516220093,0.2333140671253204,0.1637407392263412,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.8156605362892151,0.1930239051580429,0.1837154775857925,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.7457394003868103,0.1469800621271133,0.666492760181427,285.3395080566406,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4667053222656,285.3367919921875,1.0,0.3298429250717163,1.0,1.0,0.0,1.0,-1.7342290878295898,1.7342265844345093,2.4284574919875013e-06,1.327332615852356,1.0,1.0,0.0,50.87977600097656,54.0,39138.0625,0.0,447.6974487304688,1.0,282.1559143066406,284.507568359375,296.202880859375,298.8095703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790358066558838,1.0,0.0,0.0,3.98172664642334,3.981753826141357,1.05787933080137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.62841796875,0.0,1932.3345947265625,1895.4371337890625,0.0,2281.4873046875,0.979697048664093,1.0,0.0,3.0,1.0,0.0
18082860,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8980947732925415,0.2665952742099762,0.2399675697088241,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.821757972240448,0.20240318775177,0.1926227509975433,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8597764372825623,0.2337354570627212,0.1640907377004623,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8099274039268494,0.1932823657989502,0.1840614825487136,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.7398594617843628,0.1466595381498336,0.6654899716377258,285.1876220703125,284.95001220703125,295.36834716796875,293.1606140136719,295.3671569824219,297.4536437988281,285.1676940917969,1.0,0.3316240906715393,1.0,1.0,0.0,1.0,-1.735822081565857,1.735819697380066,2.432829660392599e-06,1.3286293745040894,1.0,1.0,0.0,52.40980911254883,54.0,40109.25390625,0.0,453.1780090332031,1.0,281.89306640625,284.3164978027344,296.2325744628906,298.95263671875,293.1499938964844,293.1499938964844,281.8500061035156,35795.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787290096282959,1.0,0.0,0.0,3.985104560852051,3.985131978988648,1.0596751280900207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.82568359375,0.0,1937.2567138671875,1895.4371337890625,0.0,2355.834228515625,0.9805005192756652,1.0,0.0,3.0,1.0,0.0
18082920,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8927563428878784,0.2679760456085205,0.2412161380052566,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8163941502571106,0.2026607692241668,0.1929546296596527,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8539488315582275,0.2340742498636245,0.1643794924020767,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8041470646858215,0.1934389472007751,0.1842970848083496,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.7342234253883362,0.1462613940238952,0.6640883684158325,285.1185302734375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4408264160156,285.11578369140625,1.0,0.3332826495170593,1.0,1.0,0.0,1.0,-1.736667275428772,1.7366647720336914,2.4354317247343715e-06,1.3295412063598633,1.0,1.0,0.0,53.92394256591797,57.0,40194.1953125,0.0,458.1660461425781,1.0,281.8558349609375,284.26727294921875,296.2088317871094,298.8818054199219,293.1499938964844,293.1499938964844,281.54998779296875,35842.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898300886154175,1.0,0.0,0.0,3.987708568572998,3.9877359867095934,1.0610604022076586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.46923828125,0.0,1941.056884765625,1895.4371337890625,0.0,2378.8310546875,0.9811198711395264,1.0,0.0,3.0,1.0,0.0
18082980,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8879545331001282,0.2694106996059418,0.2425722777843475,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8112295269966125,0.2028861492872238,0.1932617872953415,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8485777974128723,0.2344015538692474,0.164675772190094,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7986050844192505,0.1935648322105407,0.1845086812973022,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7289106249809265,0.1458456367254257,0.6626117825508118,284.96563720703125,284.95001220703125,295.4049987792969,293.17742919921875,295.40380859375,297.4291381835937,284.94561767578125,1.0,0.3349283933639526,1.0,1.0,0.0,1.0,-1.737501859664917,1.7374993562698364,2.4383962227148004e-06,1.3307547569274902,0.9945545792579652,0.9945545792579652,0.0,55.4295539855957,57.0,41139.10546875,0.0,463.1273193359375,1.0,281.59295654296875,284.0753479003906,296.2382202148437,299.02197265625,293.1499938964844,293.1499938964844,281.54998779296875,35888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970185279846191,1.0,0.0,0.0,3.989647626876831,3.989675045013428,1.0620924513204957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.517578125,0.0,1943.9837646484373,1895.4371337890625,0.0,2444.197998046875,0.981567084789276,1.0,0.0,3.0,1.0,0.0
18083040,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8832516670227051,0.2707659006118774,0.2438362836837768,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8059397339820862,0.2030224204063415,0.1934699863195419,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8433387875556946,0.2346344590187072,0.1648930758237838,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7931170463562012,0.1936053782701492,0.1846256852149963,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7236430644989014,0.1453648507595062,0.6608080863952637,284.9049072265625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41717529296875,284.90533447265625,1.0,0.3364591598510742,1.0,1.0,0.0,1.0,-1.7375060319900513,1.7375036478042605,2.4390062662860146e-06,1.331234574317932,0.9449360966682434,0.9449360966682434,0.0,56.93449783325195,45.0,41082.5546875,0.0,467.5812072753906,1.0,281.5558776855469,284.0429077148437,296.2145690917969,298.9433898925781,293.1499938964844,293.1499938964844,281.25,37810.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987010478973389,1.0,0.0,0.0,3.9466402530670166,3.946667432785034,1.0393176808065618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.48291015625,0.0,1903.562744140625,1895.4371337890625,0.0,2459.554931640625,0.97262442111969,1.0,0.0,3.0,1.0,0.0
