time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9110638499259948,0.2722136974334717,0.2449102103710174,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8279691338539124,0.2031826078891754,0.1934005171060562,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8669987916946411,0.2349108159542083,0.1649207770824432,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8158037066459656,0.1936700046062469,0.1844650208950042,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.7418019771575928,0.1449110656976699,0.6576924324035645,284.7816772460937,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4066772460937,284.7709655761719,1.0,0.3291485011577606,1.0,1.0,0.0,1.0,-1.734815001487732,1.734812617301941,2.432089331705356e-06,1.329424500465393,0.8311874866485596,0.8311874866485596,0.0,51.155120849609375,45.0,41591.375,0.0,448.8619995117188,1.0,281.2947998046875,283.900146484375,296.2402038574219,299.0625,293.1499938964844,293.1499938964844,281.25,42912.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046177625656128,1.0,0.0,0.0,3.821178913116455,3.8212058544158936,9.742894917508238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.09521484375,0.0,1786.230224609375,1895.4371337890625,0.0,2513.71923828125,0.9448873400688172,1.0,0.0,3.0,1.0,0.0
18083160,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9500770568847656,0.2738141715526581,0.2459963709115982,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8558770418167114,0.2034109383821487,0.1933203786611557,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8985968828201294,0.2352806329727172,0.1649437099695205,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.842818558216095,0.1938020139932632,0.1842957139015197,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7662734389305115,0.1445217281579971,0.6545913815498352,284.8312683105469,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3976745605469,284.8453063964844,1.0,0.322598785161972,1.0,1.0,0.0,1.0,-1.7321228981018066,1.732120394706726,2.425030515951221e-06,1.3274930715560913,0.8109108209609985,0.8109108209609985,0.0,45.2266960144043,33.0,41078.9765625,0.0,429.7611389160156,1.0,281.25714111328125,283.9991760253906,296.20440673828125,298.9355773925781,293.1499938964844,293.1499938964844,281.54998779296875,45753.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035115003585815,1.0,0.0,0.0,3.5669002532958984,3.566925287246704,8.489365654895664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.70068359375,0.0,1513.985595703125,1895.4371337890625,0.0,2503.573486328125,0.8954364061355591,1.0,0.0,3.0,1.0,0.0
18083220,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9933996796607972,0.2760563194751739,0.2474828511476516,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8961735963821411,0.2039975672960281,0.1934602558612823,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.946097493171692,0.2361071705818176,0.1651792675256729,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8814705014228821,0.1942799240350723,0.184339091181755,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8015802502632141,0.1444242298603058,0.6523412466049194,285.0069580078125,284.95001220703125,295.47833251953125,293.2025146484375,295.4771423339844,297.39410400390625,285.0218811035156,1.0,0.3162603676319122,1.0,1.0,0.0,1.0,-1.731704831123352,1.731702446937561,2.423988235022989e-06,1.3272353410720823,0.9161455035209656,0.9161455035209656,0.0,39.24687957763672,33.0,40553.8984375,0.0,411.8866882324219,1.0,281.4989013671875,284.1787109375,296.1311950683594,298.71453857421875,293.1499938964844,293.1499938964844,281.54998779296875,36370.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792041003704071,1.0,0.0,0.0,3.601989984512329,3.60201358795166,8.65721631271299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.48046875,0.0,1483.1444091796875,1895.4371337890625,0.0,2398.892578125,0.8979645371437073,1.0,0.0,3.0,1.0,0.0
18083280,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9917650818824768,0.2810887396335602,0.2118686437606811,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9483407735824584,0.2046945840120315,0.1939088404178619,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9931678771972656,0.2370568215847015,0.1656902134418487,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9308420419692992,0.1948654502630233,0.1846822798252105,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8402715921401978,0.1444513648748397,0.6513723731040955,285.00177001953125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.3997497558594,284.9900817871094,1.0,0.3031107783317566,1.0,1.0,0.0,1.0,-1.6893998384475708,1.6893974542617798,2.3127645363274496e-06,1.295258402824402,0.9363826513290404,0.9363826513290404,0.0,33.44011688232422,51.0,40014.65625,0.0,371.1510009765625,1.0,281.54180908203125,284.14031982421875,296.14715576171875,298.7572326660156,293.1499938964844,293.1499938964844,281.25,33712.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862023711204529,1.0,0.0,0.0,3.691928863525391,3.69195294380188,9.094942470255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.19287109375,0.0,1563.005126953125,1895.4371337890625,0.0,2346.00244140625,0.9128544926643372,1.0,0.0,3.0,1.0,0.0
18083340,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9872156381607056,0.2837163805961609,0.2548791170120239,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8822003602981567,0.2053424715995788,0.1948398649692535,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9299460053443908,0.2378672212362289,0.1665220707654953,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8676949739456177,0.195413663983345,0.1855137646198272,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7874680757522583,0.1445637643337249,0.6531248092651367,284.89581298828125,284.95001220703125,295.5150146484375,293.21112060546875,295.5138244628906,297.4045715332031,284.8916015625,1.0,0.3232960700988769,1.0,1.0,0.0,1.0,-1.7461975812911987,1.7461951971054075,2.463514874762041e-06,1.338731288909912,0.8637510538101196,0.8637510538101196,0.0,41.70706558227539,51.0,41530.5078125,0.0,427.6755981445313,1.0,281.2978210449219,284.02734375,296.22607421875,298.9755249023437,293.1499938964844,293.1499938964844,281.25,37784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915439605712891,1.0,0.0,0.0,3.646970748901367,3.646995067596436,8.87478563527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.986328125,0.0,1543.1451416015625,1895.4371337890625,0.0,2394.379150390625,0.90426766872406,1.0,0.0,3.0,1.0,0.0
18083400,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9318296313285828,0.2839900553226471,0.2558326125144958,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8348310589790344,0.2057841569185257,0.1956699043512344,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8754352331161499,0.2384467422962188,0.1672350168228149,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8221184611320496,0.1957600861787796,0.186252623796463,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7441738247871399,0.1444339007139206,0.6546075344085693,284.9026794433594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.39117431640625,284.9069519042969,1.0,0.3328972160816192,1.0,1.0,0.0,1.0,-1.7518664598464966,1.751863956451416,2.479516751918709e-06,1.343570113182068,0.8496177196502686,0.8496177196502686,0.0,50.640872955322266,54.0,41555.30078125,0.0,457.6914367675781,1.0,281.2579040527344,284.04400634765625,296.239013671875,298.96832275390625,293.1499938964844,293.1499938964844,281.54998779296875,39233.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948945164680481,1.0,0.0,0.0,3.5608701705932617,3.5608937740325928,8.460685876343632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.23193359375,0.0,1459.8544921875,1895.4371337890625,0.0,2424.841796875,0.8879144191741943,1.0,0.0,3.0,1.0,0.0
18083460,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9235736131668092,0.2854313254356384,0.2566840648651123,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.828747570514679,0.2063590437173843,0.196193665266037,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8686212301254272,0.2392122149467468,0.1677321344614029,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.815971851348877,0.1962342709302902,0.1866846978664398,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7380269765853882,0.1443666815757751,0.6543846726417542,285.047119140625,284.95001220703125,295.5516662597656,293.2173767089844,295.5505065917969,297.3845520019531,285.06121826171875,1.0,0.3339723944664001,1.0,1.0,0.0,1.0,-1.7543673515319824,1.754364848136902,2.4870878405636176e-06,1.3460909128189087,0.9507320523262024,0.9507320523262024,0.0,52.329132080078125,54.0,41036.37890625,0.0,464.2654418945313,1.0,281.4991760253906,284.2040405273437,296.18280029296875,298.78717041015625,293.1499938964844,293.1499938964844,281.54998779296875,33814.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883331179618835,1.0,0.0,0.0,3.6116480827331534,3.611671447753906,8.703705134394113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.048828125,0.0,1474.734619140625,1895.4371337890625,0.0,2365.271240234375,0.897484540939331,1.0,0.0,3.0,1.0,0.0
18083520,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9180343747138976,0.2874816656112671,0.2583637833595276,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.823980450630188,0.2070643454790115,0.196880966424942,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8633778095245361,0.2401310950517654,0.1683873534202575,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8110191226005554,0.1968366056680679,0.1872747242450714,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7331110239028931,0.1444112211465835,0.6546884179115295,285.0658874511719,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3824157714844,285.063232421875,1.0,0.336182177066803,1.0,1.0,0.0,1.0,-1.7590677738189695,1.7590652704238892,2.5007461772474926e-06,1.350351333618164,1.0,1.0,0.0,53.87978363037109,57.0,41295.57421875,0.0,471.8128662109375,1.0,281.5419311523437,284.1925048828125,296.1980895996094,298.8553771972656,293.1499938964844,293.1499938964844,281.25,31573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864301800727844,1.0,0.0,0.0,3.7274465560913086,3.7274703979492174,9.2707767862521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.10888671875,0.0,1587.226318359375,1895.4371337890625,0.0,2348.060791015625,0.9197510480880736,1.0,0.0,3.0,1.0,0.0
18083580,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9132210612297058,0.2892709672451019,0.2601726651191711,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8194894790649414,0.2075638175010681,0.1975265443325042,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.858488142490387,0.2407621592283249,0.1689881533384323,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8062238097190857,0.1972449570894241,0.1878279596567154,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.728518545627594,0.1443243771791458,0.6549359560012817,284.910400390625,284.95001220703125,295.5883483886719,293.2214050292969,295.587158203125,297.3785705566406,284.8912048339844,1.0,0.3382912576198578,1.0,1.0,0.0,1.0,-1.763700008392334,1.7636975049972534,2.514140533094178e-06,1.3544635772705078,0.9153764247894288,0.9153764247894288,0.0,55.4017448425293,57.0,42228.734375,0.0,479.2685546875,1.0,281.2961730957031,283.9989624023437,296.2759094238281,299.091552734375,293.1499938964844,293.1499938964844,281.25,34526.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959232926368713,1.0,0.0,0.0,3.757206439971924,3.7572312355041504,9.419403568244888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.0517578125,0.0,1644.3955078125,1895.4371337890625,0.0,2434.212890625,0.9264624118804932,1.0,0.0,3.0,1.0,0.0
18083640,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9081502556800842,0.2907981276512146,0.2616536915302276,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.814660370349884,0.2078460156917572,0.1979246586561203,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8533021807670593,0.2411225289106369,0.1693470478057861,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8010045289993286,0.1974455565214157,0.1881460696458816,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7236753106117249,0.1440723091363906,0.654357373714447,284.8756103515625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3723449707031,284.880126953125,1.0,0.3400993347167969,1.0,1.0,0.0,1.0,-1.766076683998108,1.7660741806030271,2.5208851184288505e-06,1.3564609289169312,0.8681022524833679,0.8681022524833679,0.0,56.91735458374024,60.0,42060.91796875,0.0,485.3170776367188,1.0,281.2572021484375,283.9996032714844,296.2697448730469,299.0472717285156,293.1499938964844,293.1499938964844,281.54998779296875,38851.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800757646560669,1.0,0.0,0.0,3.660305976867676,3.6603305339813232,8.939804843066668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.3046875,0.0,1566.0577392578125,1895.4371337890625,0.0,2478.353759765625,0.9091718196868896,1.0,0.0,3.0,1.0,0.0
18083700,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.903692901134491,0.2928006649017334,0.2632542550563812,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8099340796470642,0.208309069275856,0.1983128190040588,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.848425567150116,0.2417396903038025,0.1697105914354324,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.796000599861145,0.1978174746036529,0.188453659415245,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7189415693283081,0.1439437866210937,0.6536982655525208,285.0294189453125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36944580078125,285.0445251464844,1.0,0.3419455885887146,1.0,1.0,0.0,1.0,-1.7684767246246338,1.7684741020202637,2.526991693230229e-06,1.357922077178955,0.9679019451141356,0.9679019451141356,0.0,58.42117691040039,60.0,41474.0546875,0.0,491.36175537109375,1.0,281.5013427734375,284.1717529296875,296.19610595703125,298.8367004394531,293.1499938964844,293.1499938964844,281.54998779296875,34178.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940751910209656,1.0,0.0,0.0,3.6958632469177246,3.695887327194214,9.114336307902704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.88037109375,0.0,1570.9940185546875,1895.4371337890625,0.0,2417.38427734375,0.9164733290672302,1.0,0.0,3.0,1.0,0.0
18083760,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9003071188926697,0.295100599527359,0.265289306640625,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8057155013084412,0.2089383602142334,0.1989120095968246,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8443025946617126,0.2425608783960342,0.1702810823917389,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7916648983955383,0.1983490139245987,0.1889624148607254,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7146781086921692,0.1439542025327682,0.6537889838218689,285.0559997558594,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3694763183594,285.0546875,1.0,0.3440417945384979,1.0,1.0,0.0,1.0,-1.7730422019958496,1.773039698600769,2.538424496378866e-06,1.360539793968201,1.0,1.0,0.0,59.916446685791016,48.0,41678.0234375,0.0,498.7819213867188,1.0,281.54254150390625,284.16961669921875,296.2017822265625,298.88897705078125,293.1499938964844,293.1499938964844,281.25,32459.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917166352272034,1.0,0.0,0.0,3.793186664581299,3.793211460113525,9.600673820386874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.63720703125,0.0,1670.8531494140625,1895.4371337890625,0.0,2395.946533203125,0.934930980205536,1.0,0.0,3.0,1.0,0.0
18083820,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9300026297569276,0.2970099449157715,0.2669895589351654,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8271343111991882,0.2093920111656189,0.1992149651050567,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8673122525215149,0.2431312650442123,0.1706162542104721,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8138120174407959,0.1987150907516479,0.1891770362854004,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7324981689453125,0.1438584476709365,0.6525853276252747,284.9046936035156,284.95001220703125,295.6616516113281,293.2235717773437,295.6605224609375,297.3671569824219,284.88507080078125,1.0,0.337373673915863,1.0,1.0,0.0,1.0,-1.774666666984558,1.7746641635894775,2.541225512686651e-06,1.3604834079742432,0.927764654159546,0.927764654159546,0.0,54.13314437866211,48.0,42571.6015625,0.0,482.3488159179688,1.0,281.294921875,283.9781494140625,296.2736511230469,299.1148681640625,293.1499938964844,293.1499938964844,281.25,34858.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005435466766357,1.0,0.0,0.0,3.816049575805664,3.816074848175049,9.716754902910909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.107421875,0.0,1716.9427490234375,1895.4371337890625,0.0,2476.3955078125,0.9401341080665588,1.0,0.0,3.0,1.0,0.0
18083880,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9656804203987122,0.2986028790473938,0.2682783007621765,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8530619740486145,0.2096548974514007,0.1992945373058319,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.896720826625824,0.2434569299221038,0.1707295328378677,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8389966487884521,0.1988999843597412,0.1891799420118332,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7546147108078003,0.1436252295970916,0.6506639719009399,284.8651733398437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.3621520996094,284.8692932128906,1.0,0.3310531377792358,1.0,1.0,0.0,1.0,-1.7741436958312988,1.7741411924362185,2.5376757548656315e-06,1.358446717262268,0.8746423125267029,0.8746423125267029,0.0,48.2168083190918,36.0,42331.6640625,0.0,464.1483154296875,1.0,281.2568054199219,283.9752197265625,296.2642822265625,299.062255859375,293.1499938964844,293.1499938964844,281.54998779296875,39186.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047143816947937,1.0,0.0,0.0,3.7163028717041016,3.7163281440734863,9.215427212438954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.11376953125,0.0,1632.4639892578125,1895.4371337890625,0.0,2514.605712890625,0.9217817187309264,1.0,0.0,3.0,1.0,0.0
18083940,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.3006812632083893,0.2685289680957794,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8885675668716431,0.2101227194070816,0.1993859708309173,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9385223388671876,0.2440648674964904,0.1708633601665496,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8728428483009338,0.1992800384759903,0.1891941726207733,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.78511643409729,0.1435361802577972,0.6487627625465393,285.02105712890625,284.95001220703125,295.6983337402344,293.2220153808594,295.6971740722656,297.3604431152344,285.03631591796875,1.0,0.3241196572780609,1.0,1.0,0.0,1.0,-1.7725077867507937,1.772505283355713,2.5314136564702494e-06,1.355826497077942,0.9725602865219116,0.9725602865219116,0.0,42.27414321899414,36.0,41638.57421875,0.0,445.1855163574219,1.0,281.5024719238281,284.15203857421875,296.188232421875,298.8426208496094,293.1499938964844,293.1499938964844,281.54998779296875,34673.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973409295082092,1.0,0.0,0.0,3.740241765975952,3.7402665615081774,9.334534638583136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.28173828125,0.0,1625.7308349609375,1895.4371337890625,0.0,2447.139404296875,0.9267717003822328,1.0,0.0,3.0,1.0,0.0
18084000,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9972831606864928,0.3060895800590515,0.2332005351781845,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9324315190315248,0.2106889337301254,0.199715182185173,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9820806384086608,0.244804099202156,0.1712246388196945,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9135667085647584,0.1997527331113815,0.1894360929727554,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8197018504142761,0.1435432881116867,0.6477486491203308,285.0144958496094,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.37109375,285.0041809082031,1.0,0.3121194541454315,1.0,1.0,0.0,1.0,-1.7299902439117432,1.7299877405166626,2.413974016235443e-06,1.3215768337249756,0.9959012269973756,0.9959012269973756,0.0,36.418251037597656,54.0,41051.03125,0.0,402.5479736328125,1.0,281.5428771972656,284.1146545410156,296.18914794921875,298.86981201171875,293.1499938964844,293.1499938964844,281.25,33050.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793944776058197,1.0,0.0,0.0,3.8260128498077393,3.826037883758545,9.76756041382032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.5634765625,0.0,1714.819580078125,1895.4371337890625,0.0,2416.197998046875,0.9426965713500975,1.0,0.0,3.0,1.0,0.0
18084060,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9961129426956176,0.3088259100914001,0.2773905992507934,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8757744431495667,0.2111944258213043,0.2005178034305572,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9233046174049376,0.2453971654176712,0.1719088405370712,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8603716492652893,0.2001761645078659,0.1901558339595794,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7725955843925476,0.1436233967542648,0.6493827104568481,284.8919982910156,284.95001220703125,295.7349853515625,293.2189636230469,295.7338562011719,297.3794250488281,284.8864440917969,1.0,0.3320614099502563,1.0,1.0,0.0,1.0,-1.7876408100128174,1.7876381874084473,2.56970588452532e-06,1.3646790981292725,0.9149051308631896,0.9149051308631896,0.0,44.6904411315918,54.0,42677.078125,0.0,461.8455200195313,1.0,281.2945861816406,283.9781799316406,296.2531433105469,299.0785217285156,293.1499938964844,293.1499938964844,281.25,36370.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007569909095764,1.0,0.0,0.0,3.812861204147339,3.812886714935303,9.700524969957769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.55615234375,0.0,1724.916015625,1895.4371337890625,0.0,2478.34814453125,0.9405596852302552,1.0,0.0,3.0,1.0,0.0
18084120,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9484459161758424,0.3085649311542511,0.2781141996383667,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8324133157730103,0.2114585638046264,0.2012022286653518,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8735387325286865,0.2457217574119568,0.1724604815244674,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8187151551246643,0.2003623843193054,0.1907657831907272,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7342169284820557,0.1434188485145568,0.6506636738777161,284.8879089355469,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3639831542969,284.8905029296875,1.0,0.341148167848587,1.0,1.0,0.0,1.0,-1.792218804359436,1.792216181755066,2.581721901151468e-06,1.367637038230896,0.8905596137046814,0.8905596137046814,0.0,53.64615631103516,57.0,42707.5703125,0.0,492.0439758300781,1.0,281.2567443847656,283.9810791015625,296.2536926269531,299.0603942871094,293.1499938964844,293.1499938964844,281.54998779296875,38390.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049591183662415,1.0,0.0,0.0,3.744010210037232,3.744035482406616,9.353353220831196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.65576171875,0.0,1658.6434326171875,1895.4371337890625,0.0,2516.85107421875,0.9277483224868774,1.0,0.0,3.0,1.0,0.0
18084180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9403313398361206,0.3097254633903503,0.278618574142456,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8265312314033508,0.2118658274412155,0.201561689376831,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8668978214263916,0.246250182390213,0.1727844774723053,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8127074837684631,0.2006832957267761,0.191048726439476,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7284656763076782,0.1432644575834274,0.6500746607780457,285.03619384765625,284.95001220703125,295.77166748046875,293.2145690917969,295.7705383300781,297.3569030761719,285.0512390136719,1.0,0.3420096337795257,1.0,1.0,0.0,1.0,-1.7932792901992798,1.7932766675949097,2.586115670055733e-06,1.3695578575134275,0.98944890499115,0.98944890499115,0.0,55.33657836914063,57.0,42030.6328125,0.0,497.88525390625,1.0,281.5032958984375,284.15167236328125,296.18603515625,298.85858154296875,293.1499938964844,293.1499938964844,281.54998779296875,34317.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798667848110199,1.0,0.0,0.0,3.776071548461914,3.7760963439941406,9.514231464891054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.17578125,0.0,1664.984375,1895.4371337890625,0.0,2459.251708984375,0.9343813061714172,1.0,0.0,3.0,1.0,0.0
18084240,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9348371028900146,0.3116625249385834,0.2801287174224853,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8219313621520996,0.2124373316764831,0.202106773853302,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8618118166923523,0.246978223323822,0.1732909381389618,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8078526258468628,0.2011624276638031,0.1915081739425659,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.723811686038971,0.1432367712259292,0.6500169038772583,285.0691833496094,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.35528564453125,285.0694274902344,1.0,0.3440393507480621,1.0,1.0,0.0,1.0,-1.7968357801437378,1.7968331575393677,2.597736511233961e-06,1.373584508895874,1.0,1.0,0.0,56.88706970214844,60.0,42145.1484375,0.0,504.9270935058594,1.0,281.5430908203125,284.16021728515625,296.1911315917969,298.9084167480469,293.1499938964844,293.1499938964844,281.25,33387.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965878844261169,1.0,0.0,0.0,3.8484368324279785,3.8484623432159424,9.882390941129415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.88525390625,0.0,1744.741455078125,1895.4371337890625,0.0,2440.270751953125,0.9480019211769104,1.0,0.0,3.0,1.0,0.0
18084300,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9301440715789796,0.3133887946605682,0.2818634212017059,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8176867365837097,0.212828904390335,0.2026391178369522,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8571826815605164,0.2474490404129028,0.1737706810235977,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8032536506652832,0.2014725804328918,0.1919575333595276,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7194764018058777,0.1431006640195846,0.6499911546707153,284.9242858886719,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3522033691406,284.9049987792969,1.0,0.3460102677345276,1.0,1.0,0.0,1.0,-1.8006452322006226,1.8006426095962524,2.6107722987944726e-06,1.3783189058303833,0.9519678950309752,0.9519678950309752,0.0,58.40793991088867,60.0,43104.58203125,0.0,512.0692749023438,1.0,281.2938537597656,283.9720764160156,296.2596740722656,299.1325378417969,293.1499938964844,293.1499938964844,281.25,34796.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805445671081543,1.0,0.0,0.0,3.872191429138184,3.8722174167633057,1.0004765726989715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.43310546875,0.0,1785.14990234375,1895.4371337890625,0.0,2521.3173828125,0.9532797932624816,1.0,0.0,3.0,1.0,0.0
18084360,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.925110161304474,0.3148103654384613,0.2832666337490082,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8131457567214966,0.2129885703325271,0.2029286473989486,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8523066639900208,0.2476248741149902,0.1740098446607589,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7983818054199219,0.2015618532896042,0.192176952958107,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7148363590240479,0.1427941769361496,0.6491826176643372,284.877685546875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34625244140625,284.8804626464844,1.0,0.3476852774620056,1.0,1.0,0.0,1.0,-1.8022608757019043,1.8022582530975344,2.6179900487477425e-06,1.3816033601760864,0.8997766971588135,0.8997766971588135,0.0,59.92312240600586,63.0,42947.67578125,0.0,517.776611328125,1.0,281.2564392089844,283.9571228027344,296.2490539550781,299.0835876464844,293.1499938964844,293.1499938964844,280.95001220703125,38401.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098577857017517,1.0,0.0,0.0,3.797011613845825,3.7970376014709473,9.620046057534637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.095703125,0.0,1721.64892578125,1895.4371337890625,0.0,2561.883544921875,0.9393044114112854,1.0,0.0,3.0,1.0,0.0
18084420,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9202523827552797,0.3162471055984497,0.2846398055553436,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8085242509841919,0.213090494275093,0.2031276524066925,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8475292921066284,0.2477425187826156,0.1741729229688644,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7935459017753601,0.2015952318906784,0.1923093795776367,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.710026741027832,0.1424369066953659,0.6480233073234558,284.7756652832031,284.95001220703125,295.8450012207031,293.2025146484375,295.8438720703125,297.34051513671875,284.77008056640625,1.0,0.3492675721645355,1.0,1.0,0.0,1.0,-1.8031131029129028,1.8031104803085327,2.622832425913657e-06,1.384117603302002,0.7941787838935852,0.7941787838935852,0.0,61.430965423583984,63.0,43340.5625,0.0,522.9666137695312,1.0,280.99859619140625,283.8408203125,296.2673645019531,299.2001037597656,293.1499938964844,293.1499938964844,280.95001220703125,44273.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175880312919617,1.0,0.0,0.0,3.6428606510162354,3.642886161804199,8.854793236423575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.7265625,0.0,1587.0220947265625,1895.4371337890625,0.0,2633.238525390625,0.9059984087944032,1.0,0.0,3.0,1.0,0.0
18084480,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9155242443084716,0.317828357219696,0.2859750986099243,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8037554621696472,0.2132124602794647,0.203256219625473,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8428238034248352,0.2479041516780853,0.1742786169052124,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7887276411056519,0.2016464918851852,0.1923740357160568,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7050007581710815,0.1420825719833374,0.6465866565704346,284.85601806640625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3354797363281,284.868408203125,1.0,0.3507819771766662,1.0,1.0,0.0,1.0,-1.803350567817688,1.8033479452133176,2.6251061626680894e-06,1.3855186700820925,0.7986568212509155,0.7986568212509155,0.0,62.93510437011719,51.0,42900.3046875,0.0,527.7418212890625,1.0,280.9584350585937,283.9560546875,296.2197265625,299.06396484375,293.1499938964844,293.1499938964844,281.25,44634.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177127838134766,1.0,0.0,0.0,3.412468194961548,3.4124915599823,7.770170213916572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.87890625,0.0,1345.008544921875,1895.4371337890625,0.0,2634.39306640625,0.8616815805435181,1.0,0.0,3.0,1.0,0.0
18084540,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9445229768753052,0.320010244846344,0.2874402701854706,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8237115740776062,0.2136258333921432,0.2032753378152847,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8638938069343567,0.2484476715326309,0.1743523180484771,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8093071579933167,0.2019754350185394,0.1923199743032455,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7221091985702515,0.1419427394866943,0.6443666219711304,285.0064392089844,284.95001220703125,295.88165283203125,293.1952209472656,295.8805236816406,297.33502197265625,285.0179443359375,1.0,0.344071626663208,1.0,1.0,0.0,1.0,-1.8024910688400269,1.8024884462356567,2.623086174935452e-06,1.38516104221344,0.8914185166358948,0.8914185166358948,0.0,57.13848876953125,51.0,42383.02734375,0.0,509.3827209472656,1.0,281.1954650878906,284.1059875488281,296.1402587890625,298.8419494628906,293.1499938964844,293.1499938964844,281.25,35690.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080515265464783,1.0,0.0,0.0,3.469024419784546,3.4690465927124023,8.02986050985055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.74951171875,0.0,1338.79345703125,1895.4371337890625,0.0,2545.26171875,0.8675961494445801,1.0,0.0,3.0,1.0,0.0
18084600,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9770830273628236,0.3223474323749542,0.289290577173233,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8481585383415222,0.2141777724027633,0.203521579504013,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8917323350906372,0.2491399347782135,0.1746348291635513,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8333592414855957,0.2024399787187576,0.1924838721752166,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7425097823143005,0.141937181353569,0.6430091857910156,285.0155029296875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3365478515625,285.0129699707031,1.0,0.3381964564323425,1.0,1.0,0.0,1.0,-1.8039122819900515,1.8039096593856807,2.626413561301888e-06,1.3857423067092896,0.9206252098083496,0.9206252098083496,0.0,51.20379257202149,39.0,42515.234375,0.0,492.0865478515625,1.0,281.2406616210937,284.09112548828125,296.1460266113281,298.8856201171875,293.1499938964844,293.1499938964844,280.95001220703125,33024.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035539388656616,1.0,0.0,0.0,3.5672736167907715,3.567296266555786,8.491143148603442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.966796875,0.0,1421.3046875,1895.4371337890625,0.0,2503.962646484375,0.8846813440322876,1.0,0.0,3.0,1.0,0.0
18084660,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.3244034647941589,0.2830171585083008,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8793980479240417,0.2145318388938903,0.2037480026483535,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.928094446659088,0.2495481073856353,0.1748732179403305,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8629724383354187,0.2027190923690796,0.1926328837871551,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7685418725013733,0.14181549847126,0.641747236251831,284.8726806640625,284.95001220703125,295.9183349609375,293.18731689453125,295.9172058105469,297.3353271484375,284.8559875488281,1.0,0.3305478394031524,1.0,1.0,0.0,1.0,-1.7956500053405762,1.795647382736206,2.603036136861192e-06,1.3792635202407837,0.8275993466377258,0.8275993466377258,0.0,45.289669036865234,39.0,43039.23828125,0.0,468.6895751953125,1.0,281.00030517578125,283.9203796386719,296.2160339355469,299.0966491699219,293.1499938964844,293.1499938964844,280.95001220703125,37645.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103382587432861,1.0,0.0,0.0,3.53987193107605,3.5398952960968018,8.361196250916691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.02685546875,0.0,1426.0,1895.4371337890625,0.0,2566.308837890625,0.87898188829422,1.0,0.0,3.0,1.0,0.0
18084720,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.3298210799694061,0.2510253190994262,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9165551662445068,0.2146680802106857,0.2037494480609893,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.969062328338623,0.2496879696846008,0.1748863011598587,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8981031775474548,0.2027894556522369,0.1925694495439529,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7992488145828247,0.1415585279464721,0.6398261189460754,284.8522644042969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3463134765625,284.8574523925781,1.0,0.3187668025493622,1.0,1.0,0.0,1.0,-1.7548813819885254,1.7548789978027344,2.49049276135338e-06,1.3480581045150757,0.779824435710907,0.779824435710907,0.0,39.41480255126953,57.0,41792.5078125,0.0,425.9859924316406,1.0,280.95904541015625,283.9533386230469,296.1982727050781,298.99395751953125,293.1499938964844,293.1499938964844,281.25,43399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117611408233643,1.0,0.0,0.0,3.3284912109375,3.3285133838653564,7.392445127152314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9677734375,0.0,1254.51318359375,1895.4371337890625,0.0,2579.420654296875,0.8399456739425659,1.0,0.0,3.0,1.0,0.0
18084780,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.3332202732563019,0.2951871752738952,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8678033947944641,0.2151814252138137,0.2043131291866302,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.914038896560669,0.2502904534339905,0.175329327583313,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8517810106277466,0.2032238692045211,0.1930663138628006,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7575171589851379,0.1416617333889007,0.6407703161239624,285.0518798828125,284.95001220703125,295.9549865722656,293.17901611328125,295.953857421875,297.36016845703125,285.0723876953125,1.0,0.3385208547115326,1.0,1.0,0.0,1.0,-1.8107202053070068,1.8107175827026367,2.643976586114149e-06,1.3897260427474976,0.9078306555747986,0.9078306555747986,0.0,47.67840576171875,57.0,42195.19140625,0.0,485.6385803222656,1.0,281.19256591796875,284.16241455078125,296.1190185546875,298.77447509765625,293.1499938964844,293.1499938964844,281.25,33980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801608145236969,1.0,0.0,0.0,3.382178783416748,3.382199764251709,7.6328444720275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.205078125,0.0,1241.1171875,1895.4371337890625,0.0,2486.137451171875,0.8483209609985352,1.0,0.0,3.0,1.0,0.0
18084840,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9636154174804688,0.333067387342453,0.3000490069389343,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8293884992599487,0.2157618552446365,0.2052120715379715,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8704038858413696,0.250996857881546,0.1760790646076202,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8147732615470886,0.2037167996168136,0.1938845664262771,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7244405746459961,0.1417239904403686,0.6429065465927124,285.065673828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3491516113281,285.0597839355469,1.0,0.3479954302310943,1.0,1.0,0.0,1.0,-1.8221477270126345,1.822145104408264,2.675894165804493e-06,1.398124098777771,0.9590758681297302,0.9590758681297302,0.0,56.63480758666992,60.0,42745.2890625,0.0,520.7940063476562,1.0,281.23992919921875,284.1238708496094,296.1416931152344,298.87664794921875,293.1499938964844,293.1499938964844,280.95001220703125,30386.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799148678779602,1.0,0.0,0.0,3.549156427383423,3.54917860031128,8.405113476328552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.70068359375,0.0,1383.0047607421875,1895.4371337890625,0.0,2463.64404296875,0.8785592317581177,1.0,0.0,3.0,1.0,0.0
18084900,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.956382155418396,0.3336370885372162,0.3004293739795685,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8241270184516907,0.2160528898239135,0.2057000994682312,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8644575476646423,0.2513070404529571,0.176492691040039,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8093037009239197,0.2039356529712677,0.194296509027481,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7192949652671814,0.1415414214134216,0.6429674029350281,284.90057373046875,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3406677246094,284.8826904296875,1.0,0.3489929139614105,1.0,1.0,0.0,1.0,-1.8242610692977903,1.8242584466934204,2.6833633910428034e-06,1.4008318185806274,0.8640987873077393,0.8640987873077393,0.0,58.32959747314453,60.0,43549.2109375,0.0,527.4634399414062,1.0,281.0000915527344,283.9293518066406,296.2216186523437,299.1182861328125,293.1499938964844,293.1499938964844,280.95001220703125,34693.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087800145149231,1.0,0.0,0.0,3.5725111961364746,3.5725343227386475,8.516095135746582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.93408203125,0.0,1439.090087890625,1895.4371337890625,0.0,2551.963134765625,0.88446444272995,1.0,0.0,3.0,1.0,0.0
