time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9498505592346193,0.3345493078231811,0.301097959280014,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8189644813537598,0.2161343842744827,0.2059057205915451,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8586693406105042,0.2513536512851715,0.1766298860311508,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8037530779838562,0.2039550244808197,0.1944406479597091,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7140543460845947,0.1411874294281005,0.6419568657875061,284.88409423828125,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3335876464844,284.8904724121094,1.0,0.3504723608493805,1.0,1.0,0.0,1.0,-1.824436902999878,1.824434280395508,2.6841723865800304e-06,1.4011969566345217,0.8284091353416443,0.8284091353416443,0.0,59.89864349365234,63.0,43233.8046875,0.0,532.4545288085938,1.0,280.95867919921875,283.9504089355469,296.2113037109375,299.0638122558594,293.1499938964844,293.1499938964844,281.25,39422.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135427832603455,1.0,0.0,0.0,3.448017835617065,3.44804048538208,7.932906100904802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.5400390625,0.0,1344.0394287109375,1895.4371337890625,0.0,2595.85595703125,0.8629686236381531,1.0,0.0,3.0,1.0,0.0
18085020,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.944348931312561,0.3362763226032257,0.30231574177742,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8141563534736633,0.2164176404476165,0.2061208933591842,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8534413576126099,0.2516825199127197,0.1767896860837936,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7985858917236328,0.2041645795106887,0.1945924907922744,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7089375853538513,0.1409622132778167,0.6408780813217163,285.0265197753906,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.3319091796875,285.03759765625,1.0,0.3520916700363159,1.0,1.0,0.0,1.0,-1.8252335786819456,1.825230836868286,2.686263087525731e-06,1.401672601699829,0.9228172302246094,0.9228172302246094,0.0,61.42011642456055,63.0,42717.7109375,0.0,537.7190551757812,1.0,281.1964111328125,284.1003112792969,296.1360778808594,298.8548278808594,293.1499938964844,293.1499938964844,281.25,33657.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071942925453186,1.0,0.0,0.0,3.505052089691162,3.5050742626190186,8.197515626306995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.9609375,0.0,1360.9742431640625,1895.4371337890625,0.0,2537.379638671875,0.8735297322273254,1.0,0.0,3.0,1.0,0.0
18085080,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9401208758354188,0.3383481502532959,0.3041312396526336,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8099937438964844,0.2168361842632293,0.2065358012914657,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8490992784500122,0.2521755993366241,0.1771453469991684,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7942001223564148,0.2045038193464279,0.1949337273836136,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7043637037277222,0.1408511847257614,0.640475869178772,285.0316772460937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.333251953125,285.0283203125,1.0,0.353954404592514,1.0,1.0,0.0,1.0,-1.828264117240905,1.828261494636536,2.6954860459227348e-06,1.404422640800476,0.9555583596229552,0.9555583596229552,0.0,62.92216873168945,51.0,42916.4375,0.0,544.4444580078125,1.0,281.24102783203125,284.0796813964844,296.1372985839844,298.90203857421875,293.1499938964844,293.1499938964844,280.95001220703125,31749.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80501788854599,1.0,0.0,0.0,3.617401361465454,3.617424249649048,8.731456091481959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.28271484375,0.0,1465.6844482421875,1895.4371337890625,0.0,2517.390869140625,0.8949374556541443,1.0,0.0,3.0,1.0,0.0
18085140,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9682062864303588,0.33999964594841,0.3056115806102752,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8300805687904358,0.2170632630586624,0.2066294401884079,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.871103048324585,0.252398669719696,0.1772428154945373,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8151165843009949,0.2046636044979095,0.1949572712182998,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7220179438591003,0.140630155801773,0.6387048363685608,284.8766784667969,284.95001220703125,296.06500244140625,293.1534423828125,296.0638732910156,297.3320007324219,284.8602600097656,1.0,0.3473341166973114,1.0,1.0,0.0,1.0,-1.8281790018081665,1.8281762599945068,2.696300043680821e-06,1.4051463603973389,0.8579499125480652,0.8579499125480652,0.0,57.13299560546875,51.0,43641.0546875,0.0,526.3656005859375,1.0,280.99884033203125,283.89532470703125,296.20147705078125,299.11456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36058.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134562373161316,1.0,0.0,0.0,3.6179256439208975,3.6179492473602295,8.733987328923831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.1240234375,0.0,1498.213134765625,1895.4371337890625,0.0,2595.05712890625,0.8954809904098511,1.0,0.0,3.0,1.0,0.0
18085200,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9954938292503356,0.3414304554462433,0.3066941499710083,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8546307682991028,0.2171456217765808,0.2065102010965347,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8988446593284607,0.2524365782737732,0.1771287471055984,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8388016223907471,0.2046866118907928,0.1947801858186721,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.742146372795105,0.140309602022171,0.6362882852554321,284.8723449707031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3287658691406,284.8798828125,1.0,0.3411189019680023,1.0,1.0,0.0,1.0,-1.826086163520813,1.8260835409164429,2.6906386665359605e-06,1.4037781953811646,0.8244159817695618,0.8244159817695618,0.0,51.20986557006836,39.0,43237.4140625,0.0,506.5496826171875,1.0,280.95831298828125,283.93048095703125,296.18408203125,299.041015625,293.1499938964844,293.1499938964844,281.25,40573.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167496919631958,1.0,0.0,0.0,3.469762325286865,3.469785451889038,8.033277936192462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.8515625,0.0,1374.2711181640625,1895.4371337890625,0.0,2625.48388671875,0.8688771724700928,1.0,0.0,3.0,1.0,0.0
18085260,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.3450969755649566,0.2833470106124878,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8830239772796631,0.2174117267131805,0.2064641416072845,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9322357177734376,0.2527399063110351,0.1770907193422317,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8656633496284485,0.2048808634281158,0.1946726590394973,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7651790976524353,0.1401087492704391,0.6341158747673035,284.9992980957031,284.95001220703125,296.1016540527344,293.1453552246094,296.1005249023437,297.3352966308594,285.00445556640625,1.0,0.3305183351039886,1.0,1.0,0.0,1.0,-1.7952581644058228,1.7952555418014526,2.60282718045346e-06,1.3796401023864746,0.9038529992103576,0.9038529992103576,0.0,45.35590744018555,39.0,42196.06640625,0.0,468.64501953125,1.0,281.19677734375,284.0634765625,296.10662841796875,298.8150634765625,293.1499938964844,293.1499938964844,281.25,34752.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089865446090698,1.0,0.0,0.0,3.5118651390075684,3.511887788772583,8.229415016103303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.00634765625,0.0,1375.8681640625,1895.4371337890625,0.0,2553.86328125,0.8756077289581299,1.0,0.0,3.0,1.0,0.0
18085320,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.3529850542545318,0.2513433396816253,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9210324287414552,0.2177610546350479,0.2065847963094711,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9728426337242126,0.2531379163265228,0.1772171109914779,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9011776447296144,0.2051551192998886,0.1947223842144012,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7958519458770752,0.14005908370018,0.632675290107727,284.9669189453125,284.95001220703125,296.1199951171875,293.1415100097656,296.11883544921875,297.3653564453125,284.95855712890625,1.0,0.3188932240009308,1.0,1.0,0.0,1.0,-1.7554631233215332,1.7554607391357422,2.4904197744035628e-06,1.3472033739089966,0.8959996700286865,0.8959996700286865,0.0,39.43483352661133,57.0,41508.84765625,0.0,426.3922119140625,1.0,281.2409973144531,284.0230407714844,296.0985412597656,298.8126525878906,293.1499938964844,293.1499938964844,280.95001220703125,34207.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041365742683411,1.0,0.0,0.0,3.5724411010742188,3.5724639892578125,8.515760328009492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.212890625,0.0,1435.4552001953125,1895.4371337890625,0.0,2509.30517578125,0.8860844373703003,1.0,0.0,3.0,1.0,0.0
18085380,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3572283089160919,0.2955203950405121,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8715550303459167,0.2180844396352768,0.2071906477212906,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9182944297790528,0.2534407377243042,0.1776744723320007,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8545995354652405,0.2054128795862198,0.1952619850635528,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7546762228012085,0.1401305943727493,0.6341351866722107,284.8739318847656,284.95001220703125,296.1383361816406,293.1378173828125,296.13720703125,297.38671875,284.8747863769531,1.0,0.3386896252632141,1.0,1.0,0.0,1.0,-1.8120601177215576,1.8120574951171875,2.64407435679459e-06,1.3879640102386477,0.8230469226837158,0.8230469226837158,0.0,47.685359954833984,57.0,42832.09765625,0.0,486.521728515625,1.0,281.0009460449219,283.9276123046875,296.1536865234375,298.9926147460937,293.1499938964844,293.1499938964844,280.95001220703125,39126.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087266683578491,1.0,0.0,0.0,3.497448205947876,3.497471332550049,8.161986784216424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.39208984375,0.0,1392.396240234375,1895.4371337890625,0.0,2551.47216796875,0.8716949224472046,1.0,0.0,3.0,1.0,0.0
18085440,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9859769344329834,0.3550305068492889,0.3207524716854095,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8344236612319946,0.2183304578065872,0.2077611535787582,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8758174180984497,0.2536704838275909,0.1780765205621719,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8191169500350952,0.205591008067131,0.1957709938287735,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7234522700309753,0.1400196999311447,0.6355583071708679,284.9419250488281,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.363525390625,284.9454345703125,1.0,0.3508319854736328,1.0,1.0,0.0,1.0,-1.845911860466004,1.845909118652344,2.7397072699386622e-06,1.4131556749343872,0.8530904054641724,0.8530904054641724,0.0,56.59249114990234,60.0,43524.5,0.0,536.6449584960938,1.0,280.9590759277344,283.9808044433594,296.1567077636719,298.9915771484375,293.1499938964844,293.1499938964844,281.25,37529.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115136027336121,1.0,0.0,0.0,3.4465091228485107,3.4465315341949463,7.925965519461897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.513671875,0.0,1329.1458740234375,1895.4371337890625,0.0,2577.138671875,0.8625495433807373,1.0,0.0,3.0,1.0,0.0
18085500,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9773195385932922,0.3544010818004608,0.3193680644035339,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8281447887420654,0.2186565548181533,0.2080851048231125,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8686292767524719,0.2540287971496582,0.1783206760883331,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8127468824386597,0.2058398574590683,0.1960266381502151,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7174237966537476,0.1398268342018127,0.635108232498169,285.0499267578125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3450927734375,285.0598449707031,1.0,0.3515423834323883,1.0,1.0,0.0,1.0,-1.8446996212005613,1.8446968793869016,2.734048621277907e-06,1.410622239112854,0.9374457597732544,0.9374457597732544,0.0,58.32246398925781,60.0,42965.2265625,0.0,541.2538452148438,1.0,281.1970520019531,284.098876953125,296.1059265136719,298.82928466796875,293.1499938964844,293.1499938964844,281.25,32822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065547347068787,1.0,0.0,0.0,3.5275745391845703,3.527596950531006,8.303204026560707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.8603515625,0.0,1378.2081298828125,1895.4371337890625,0.0,2531.50244140625,0.8774233460426331,1.0,0.0,3.0,1.0,0.0
18085560,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9710840582847596,0.3554153144359588,0.3197120428085327,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.823169469833374,0.2190692275762558,0.2085191458463668,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8630028963088989,0.2544808983802795,0.1786719262599945,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8075113296508789,0.2061723172664642,0.1963852047920227,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7122575044631958,0.1396832764148712,0.6347127556800842,285.0520935058594,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3386535644531,285.04803466796875,1.0,0.3532573282718658,1.0,1.0,0.0,1.0,-1.846008062362671,1.8460053205490112,2.736234137046268e-06,1.410448431968689,0.9755282402038574,0.9755282402038574,0.0,59.88996887207031,63.0,43158.76171875,0.0,547.074462890625,1.0,281.2412109375,284.0762023925781,296.1153259277344,298.8905334472656,293.1499938964844,293.1499938964844,280.95001220703125,31213.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055816888809204,1.0,0.0,0.0,3.643625497817993,3.643648624420166,8.858511932885449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.892578125,0.0,1490.340576171875,1895.4371337890625,0.0,2522.56591796875,0.9004703760147095,1.0,0.0,3.0,1.0,0.0
18085620,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9658117890357972,0.3565431833267212,0.3207810521125793,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8185132145881653,0.2192606329917907,0.2088858783245086,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8577944040298462,0.2546235918998718,0.1789437532424926,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8024711608886719,0.2062966674566269,0.1966814547777176,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7071743607521057,0.1394058912992477,0.6341266632080078,284.8912048339844,284.95001220703125,296.211669921875,293.1251525878906,296.2105712890625,297.3334045410156,284.8739929199219,1.0,0.3549270629882812,1.0,1.0,0.0,1.0,-1.847711443901062,1.8477087020874023,2.739795263551059e-06,1.410751223564148,0.879767119884491,0.879767119884491,0.0,61.41680145263672,63.0,43978.35546875,0.0,553.0464477539062,1.0,280.9980773925781,283.8842468261719,296.18194580078125,299.1119384765625,293.1499938964844,293.1499938964844,280.95001220703125,35114.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149774670600891,1.0,0.0,0.0,3.661121129989624,3.661144971847534,8.943787861426244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.0712890625,0.0,1538.92822265625,1895.4371337890625,0.0,2609.10400390625,0.904777765274048,1.0,0.0,3.0,1.0,0.0
18085680,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9605875015258788,0.3576282262802124,0.3217544853687286,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8137570023536682,0.2192628681659698,0.2090033441781997,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.852567195892334,0.2545261681079864,0.1789697855710983,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.797372579574585,0.2062404751777649,0.1967416852712631,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7019487619400024,0.138996347784996,0.6327672600746155,284.8741455078125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3271484375,284.8803405761719,1.0,0.3563424348831177,1.0,1.0,0.0,1.0,-1.84749448299408,1.84749174118042,2.740134732448496e-06,1.4113012552261353,0.8406542539596558,0.8406542539596558,0.0,62.93291091918945,66.0,43668.890625,0.0,557.6654052734375,1.0,280.9579467773437,283.903564453125,296.16632080078125,299.04754638671875,293.1499938964844,293.1499938964844,281.25,39686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819172203540802,1.0,0.0,0.0,3.536927461624145,3.536951065063477,8.347291782229149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.43994140625,0.0,1437.6998291015625,1895.4371337890625,0.0,2647.90185546875,0.8827022910118103,1.0,0.0,3.0,1.0,0.0
18085740,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9559326171875,0.359412282705307,0.3230643570423126,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.80922532081604,0.2194852083921432,0.2091492414474487,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8477805852890015,0.2547332346439361,0.1790342032909393,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.792624294757843,0.2063900083303451,0.1968265622854232,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6970157027244568,0.1387309432029724,0.6314641237258911,285.0233764648437,284.95001220703125,296.2483215332031,293.1204528808594,296.2472229003906,297.32550048828125,285.03521728515625,1.0,0.3578672409057617,1.0,1.0,0.0,1.0,-1.847854733467102,1.8478519916534424,2.742344804573804e-06,1.4124454259872437,0.937222421169281,0.937222421169281,0.0,64.43512725830078,66.0,43097.21484375,0.0,562.6417236328125,1.0,281.198486328125,284.0632629394531,296.0901184082031,298.8315734863281,293.1499938964844,293.1499938964844,281.25,34070.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121824860572815,1.0,0.0,0.0,3.5833239555358887,3.583347082138061,8.567723739361099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1904296875,0.0,1446.0692138671875,1895.4371337890625,0.0,2583.306396484375,0.8913208842277527,1.0,0.0,3.0,1.0,0.0
18085800,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.952255129814148,0.3615067303180694,0.3249180316925049,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8052476048469543,0.2198634445667266,0.2095164507627487,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8437800407409668,0.2551310360431671,0.1793146133422851,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7885807156562805,0.2066871225833892,0.1971195340156555,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6927463412284851,0.1385940015316009,0.6309100389480591,285.03436279296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3265991210937,285.0315856933594,1.0,0.3596579730510711,1.0,1.0,0.0,1.0,-1.85054349899292,1.8505407571792605,2.751757165242452e-06,1.4157227277755735,0.9738446474075316,0.9738446474075316,0.0,65.92951965332031,54.0,43286.55078125,0.0,569.220947265625,1.0,281.2416687011719,284.0488586425781,296.0933532714844,298.879150390625,293.1499938964844,293.1499938964844,280.95001220703125,32074.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094835877418518,1.0,0.0,0.0,3.688935279846192,3.6889588832855225,9.080198424271656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9248046875,0.0,1547.2354736328125,1895.4371337890625,0.0,2558.438720703125,0.911332368850708,1.0,0.0,3.0,1.0,0.0
18085860,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9771936535835266,0.3631128072738647,0.3263898193836212,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8242831230163574,0.2200529128313064,0.2095736116170883,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8638818264007568,0.2552601099014282,0.1793467551469802,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8083100318908691,0.2068068236112594,0.1971044689416885,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7099215984344482,0.1383541524410247,0.6290369629859924,284.8788146972656,284.95001220703125,296.2850036621094,293.1170959472656,296.2839050292969,297.32470703125,284.8622741699219,1.0,0.3530504405498504,1.0,1.0,0.0,1.0,-1.850157618522644,1.8501547574996948,2.7526987196324626e-06,1.4169470071792605,0.8767601251602173,0.8767601251602173,0.0,60.1360969543457,54.0,44054.578125,0.0,550.6996459960938,1.0,280.9972229003906,283.8623962402344,296.1610717773437,299.0964660644531,293.1499938964844,293.1499938964844,280.95001220703125,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175649046897888,1.0,0.0,0.0,3.692944049835205,3.6929683685302734,9.099944122681336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.28173828125,0.0,1580.9781494140625,1895.4371337890625,0.0,2633.024658203125,0.9124215841293336,1.0,0.0,3.0,1.0,0.0
18085920,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.3644541203975677,0.3263250589370727,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8463588356971741,0.220087930560112,0.2094157934188842,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8888043761253357,0.2551874220371246,0.1791626513004303,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8301059007644653,0.2067797482013702,0.1968864798545837,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7285740971565247,0.1380105465650558,0.6265369653701782,284.8676147460937,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3204650878906,284.87420654296875,1.0,0.3461343050003052,1.0,1.0,0.0,1.0,-1.846438884735108,1.846436142921448,2.744393441389548e-06,1.4159010648727417,0.8383992910385132,0.8383992910385132,0.0,54.24006652832031,42.0,43669.97265625,0.0,529.59765625,1.0,280.9577331542969,283.88897705078125,296.148193359375,299.02935791015625,293.1499938964844,293.1499938964844,281.25,40406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206731081008911,1.0,0.0,0.0,3.55434250831604,3.55436635017395,8.42969484438072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.07373046875,0.0,1461.4329833984375,1895.4371337890625,0.0,2661.80615234375,0.8871954679489136,1.0,0.0,3.0,1.0,0.0
18085980,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.3687798976898193,0.2991324663162231,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8709864020347595,0.2202958315610885,0.2093164920806884,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9167109727859496,0.2553655505180359,0.1790395081043243,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8532958030700684,0.2069113105535507,0.1967224031686782,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7479389905929565,0.1377789676189422,0.6242256164550781,284.9919128417969,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.3302307128906,284.9986877441406,1.0,0.335466593503952,1.0,1.0,0.0,1.0,-1.8105369806289675,1.8105343580245967,2.6434877327119466e-06,1.389607071876526,0.9133855104446412,0.9133855104446412,0.0,48.36973190307617,42.0,42464.11328125,0.0,487.6278381347656,1.0,281.1986999511719,284.0271301269531,296.0728759765625,298.7973937988281,293.1499938964844,293.1499938964844,281.25,35275.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125102519989014,1.0,0.0,0.0,3.579720258712769,3.5797436237335205,8.550499615012086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.52197265625,0.0,1451.0604248046875,1895.4371337890625,0.0,2586.329345703125,0.8910808563232422,1.0,0.0,3.0,1.0,0.0
18086040,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.3769468367099762,0.2686951458454132,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9036203026771544,0.2206231504678726,0.2093968242406845,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.955097496509552,0.2556808888912201,0.1790917068719864,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8844661116600037,0.2071554213762283,0.19672591984272,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7742100358009338,0.1377299427986145,0.6227101683616638,284.96856689453125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3631591796875,284.9609375,1.0,0.3243774771690368,1.0,1.0,0.0,1.0,-1.7723606824874878,1.7723581790924072,2.537895625209785e-06,1.361063838005066,0.9108259081840516,0.9108259081840516,0.0,42.42660140991211,60.0,41825.26171875,0.0,445.558837890625,1.0,281.2416076660156,283.9941711425781,296.0676574707031,298.7973937988281,293.1499938964844,293.1499938964844,280.95001220703125,34385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071654438972473,1.0,0.0,0.0,3.6376354694366455,3.637659072875977,8.829409239297092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.6796875,0.0,1507.4130859375,1895.4371337890625,0.0,2537.114501953125,0.9009406566619872,1.0,0.0,3.0,1.0,0.0
18086100,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.3814574182033539,0.3100601732730865,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8615413904190063,0.2209238857030868,0.2099839895963668,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9054363369941713,0.2558962106704712,0.1794922947883606,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8442278504371643,0.2073795646429062,0.1972377002239227,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7395147681236267,0.1377976238727569,0.6241691708564758,284.8702697753906,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3857116699219,284.86993408203125,1.0,0.3433301746845245,1.0,1.0,0.0,1.0,-1.8254656791687007,1.825463056564331,2.6870052352023777e-06,1.4019103050231934,0.8344449400901794,0.8344449400901794,0.0,50.70297622680664,60.0,43150.78515625,0.0,504.5845031738281,1.0,280.9993591308594,283.89068603515625,296.1282043457031,298.98492431640625,293.1499938964844,293.1499938964844,280.95001220703125,39076.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115476369857788,1.0,0.0,0.0,3.56761121749878,3.567635059356689,8.492750112054637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.36962890625,0.0,1465.9267578125,1895.4371337890625,0.0,2577.452880859375,0.8871465921401978,1.0,0.0,3.0,1.0,0.0
18086160,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9946725368499756,0.3793360590934753,0.3426431715488434,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8293200135231018,0.2211622893810272,0.2105218768119812,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8690093755722046,0.2560458779335022,0.1798216998577118,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8131243586540222,0.2075367122888565,0.1977028995752334,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7122162580490112,0.1377005130052566,0.625535786151886,284.9400634765625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.3625183105469,284.9482421875,1.0,0.355802059173584,1.0,1.0,0.0,1.0,-1.8676778078079224,1.8676750659942627,2.811517788359197e-06,1.4361002445220947,0.8637033700942993,0.8637033700942993,0.0,59.598663330078125,63.0,43940.88671875,0.0,561.223876953125,1.0,280.95849609375,283.95343017578125,296.1352233886719,298.9859619140625,293.1499938964844,293.1499938964844,281.25,37868.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814025342464447,1.0,0.0,0.0,3.506523370742798,3.506546258926392,8.20439879589685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.703125,0.0,1392.7591552734375,1895.4371337890625,0.0,2600.310546875,0.8761305809020996,1.0,0.0,3.0,1.0,0.0
18086220,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.987148642539978,0.3780797123908996,0.340841680765152,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8236677646636963,0.2214967310428619,0.2108481526374817,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8625325560569763,0.2563492059707641,0.1800204217433929,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.807172417640686,0.2077755630016327,0.1979458928108215,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7062851190567017,0.1375055164098739,0.625124990940094,285.060302734375,284.95001220703125,296.3949890136719,293.1171569824219,296.3938903808594,297.3382873535156,285.06964111328125,1.0,0.3571794629096985,1.0,1.0,0.0,1.0,-1.866165399551392,1.866162657737732,2.807025111906114e-06,1.4348938465118408,0.9590004086494446,0.9590004086494446,0.0,61.31597518920898,63.0,43433.4921875,0.0,565.557373046875,1.0,281.1986694335937,284.0753173828125,296.0910949707031,298.83697509765625,293.1499938964844,293.1499938964844,281.25,32652.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090386986732483,1.0,0.0,0.0,3.5973448753356934,3.597367763519287,8.63490242863918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.62060546875,0.0,1450.6873779296875,1895.4371337890625,0.0,2554.34326171875,0.8928099274635315,1.0,0.0,3.0,1.0,0.0
18086280,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9815151691436768,0.3788421750068664,0.3408268392086029,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8190502524375916,0.2219190001487732,0.2112909257411956,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8573371171951294,0.2567459642887115,0.1803334355354309,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8021430969238281,0.2080970555543899,0.1982947885990142,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7011284232139587,0.1373502910137176,0.6246951222419739,285.0638732910156,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.32940673828125,285.0601501464844,1.0,0.3588168919086456,1.0,1.0,0.0,1.0,-1.8669548034667969,1.8669520616531368,2.80904168903362e-06,1.4352853298187256,1.0,1.0,0.0,62.88957595825195,66.0,43626.1015625,0.0,571.114013671875,1.0,281.2417907714844,284.05615234375,296.1070251464844,298.9067687988281,293.1499938964844,293.1499938964844,280.95001220703125,31226.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082473874092102,1.0,0.0,0.0,3.70977234840393,3.709796190261841,9.18306852781825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.5859375,0.0,1564.386962890625,1895.4371337890625,0.0,2547.062744140625,0.9154239296913148,1.0,0.0,3.0,1.0,0.0
18086340,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9768287539482116,0.3798435628414154,0.3417349755764007,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8146895170211792,0.2221176326274871,0.2116659581661224,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8525089025497437,0.2568278908729553,0.1805653870105743,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.797430157661438,0.2082071155309677,0.1985794007778167,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6962600350379944,0.1370627880096435,0.6240580677986145,284.9009704589844,284.95001220703125,296.4316711425781,293.1212463378906,296.4305725097656,297.3231201171875,284.8831481933594,1.0,0.3604291677474975,1.0,1.0,0.0,1.0,-1.8683524131774905,1.868349552154541,2.8127117275289493e-06,1.4360491037368774,0.9077507853507996,0.9077507853507996,0.0,64.41812133789062,66.0,44517.91796875,0.0,576.9608764648438,1.0,280.9965515136719,283.85992431640625,296.1791381835937,299.1376342773437,293.1499938964844,293.1499938964844,280.95001220703125,34574.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177835941314697,1.0,0.0,0.0,3.737125396728516,3.737149953842163,9.318985121353762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.990234375,0.0,1621.353759765625,1895.4371337890625,0.0,2635.04833984375,0.9218190908432008,1.0,0.0,3.0,1.0,0.0
18086400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9719974398612976,0.3808128535747528,0.342600554227829,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8100029230117798,0.2221074253320694,0.211783617734909,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8474480509757996,0.2566409111022949,0.1805413216352462,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7924773693084717,0.2081165164709091,0.198619395494461,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6911680698394775,0.1366323083639145,0.6226434707641602,284.8719482421875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.31646728515625,284.87664794921875,1.0,0.3617875277996063,1.0,1.0,0.0,1.0,-1.8678549528121948,1.8678522109985352,2.810745627357392e-06,1.4352978467941284,0.8621363639831543,0.8621363639831543,0.0,65.9349136352539,54.0,44278.828125,0.0,581.4322509765625,1.0,280.9573669433594,283.864990234375,296.1696472167969,299.0843200683594,293.1499938964844,293.1499938964844,281.25,39003.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221868872642517,1.0,0.0,0.0,3.634252548217773,3.634276866912842,8.812993996798468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.28076171875,0.0,1538.0946044921875,1895.4371337890625,0.0,2675.84130859375,0.9035382866859436,1.0,0.0,3.0,1.0,0.0
18086460,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9931756258010864,0.3826407492160797,0.3435876667499542,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8284748196601868,0.2224168926477432,0.2116634249687194,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8673427104949951,0.2568553686141968,0.1803537905216217,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8117858171463013,0.2083286345005035,0.198416456580162,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7079482674598694,0.1364436149597168,0.6200395226478577,285.0214538574219,284.95001220703125,296.46832275390625,293.12744140625,296.4672241210937,297.3157653808594,285.0337829589844,1.0,0.3550256788730621,1.0,1.0,0.0,1.0,-1.8652997016906736,1.8652968406677248,2.8027263851981843e-06,1.4329450130462646,0.9578073620796204,0.9578073620796204,0.0,60.14048767089844,54.0,43618.3828125,0.0,561.2174682617188,1.0,281.20074462890625,284.0302429199219,296.0980224609375,298.8697204589844,293.1499938964844,293.1499938964844,281.25,34226.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152498602867126,1.0,0.0,0.0,3.670796632766724,3.670820713043213,8.991123650048394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.36083984375,0.0,1543.0843505859375,1895.4371337890625,0.0,2611.62060546875,0.9108397364616394,1.0,0.0,3.0,1.0,0.0
18086520,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.3860517740249634,0.326704740524292,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8495264053344727,0.223041296005249,0.2119317948818206,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8909974098205566,0.2574212253093719,0.1805071830749511,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8322526216506958,0.2088449299335479,0.1985859870910644,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7257806062698364,0.1365493088960647,0.6189684271812439,285.0250244140625,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3235778808594,285.01715087890625,1.0,0.346100777387619,1.0,1.0,0.0,1.0,-1.844491004943848,1.844488263130188,2.7422863695392152e-06,1.4170055389404297,0.9889217019081116,0.9889217019081116,0.0,54.29138946533203,42.0,43456.40625,0.0,528.4408569335938,1.0,281.24237060546875,284.0061950683594,296.1045227050781,298.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,32471.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123766779899597,1.0,0.0,0.0,3.766615867614746,3.7666404247283936,9.466641586186596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.86181640625,0.0,1639.5755615234375,1895.4371337890625,0.0,2585.096923828125,0.9289997816085817,1.0,0.0,3.0,1.0,0.0
18086580,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.3926840722560882,0.2988653182983398,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8753904700279236,0.2235407382249832,0.212279811501503,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.920276701450348,0.2577577531337738,0.1806922256946563,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8565229177474976,0.209250196814537,0.1988373398780822,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7460132241249084,0.1367032974958419,0.6186262965202332,284.8329772949219,284.95001220703125,296.5050048828125,293.1341857910156,296.5038757324219,297.3494567871094,284.8120422363281,1.0,0.3358090817928314,1.0,1.0,0.0,1.0,-1.8115967512130733,1.811594128608704,2.6478132895135782e-06,1.391424536705017,0.8580566048622131,0.8580566048622131,0.0,48.37545394897461,42.0,43571.546875,0.0,488.3224487304688,1.0,280.9958190917969,283.7967834472656,296.1685485839844,299.1001892089844,293.1499938964844,293.1499938964844,280.95001220703125,37638.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191458582878113,1.0,0.0,0.0,3.737420320510864,3.737445592880249,9.32045622903388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.681640625,0.0,1645.176513671875,1895.4371337890625,0.0,2647.65771484375,0.9228010773658752,1.0,0.0,3.0,1.0,0.0
18086640,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9990000128746032,0.4019227623939514,0.2683141827583313,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.908797562122345,0.2239513993263244,0.2124694883823394,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9585971236228944,0.2579408288002014,0.1806861162185669,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8882970213890076,0.2095740884542465,0.1989441961050033,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7727739214897156,0.1369403153657913,0.6184215545654297,284.8132629394531,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.390869140625,284.82147216796875,1.0,0.3247655034065246,1.0,1.0,0.0,1.0,-1.7750191688537598,1.7750166654586792,2.545309143897612e-06,1.363162875175476,0.7960882186889648,0.7960882186889648,0.0,42.4257926940918,60.0,42328.44140625,0.0,447.1813354492188,1.0,280.95751953125,283.8431701660156,296.1444396972656,298.9730834960937,293.1499938964844,293.1499938964844,281.25,44692.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189657926559448,1.0,0.0,0.0,3.493976593017578,3.4940006732940674,8.145791525748791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.8291015625,0.0,1428.6719970703125,1895.4371337890625,0.0,2645.990478515625,0.8769490122795105,1.0,0.0,3.0,1.0,0.0
18086700,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.4080802500247955,0.3095068037509918,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8666321039199829,0.224890723824501,0.2133602052927017,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9091519117355348,0.2587505578994751,0.1812138706445694,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8481210470199585,0.2104023098945617,0.1997435241937637,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7390798926353455,0.1376710087060928,0.6218798160552979,285.03466796875,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4263610839844,285.05718994140625,1.0,0.3441693186759949,1.0,1.0,0.0,1.0,-1.8311749696731567,1.831172227859497,2.701459834497655e-06,1.4049012660980225,0.9296249747276306,0.9296249747276306,0.0,50.6896858215332,60.0,42702.83203125,0.0,508.30706787109375,1.0,281.19659423828125,284.0745544433594,296.0683898925781,298.74957275390625,293.1499938964844,293.1499938964844,281.25,34961.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072162866592407,1.0,0.0,0.0,3.528857469558716,3.5288801193237305,8.309244776683045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.20654296875,0.0,1395.0098876953125,1895.4371337890625,0.0,2537.582275390625,0.8816829919815063,1.0,0.0,3.0,1.0,0.0
18086760,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.4079038500785827,0.3479032516479492,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8362084627151489,0.2261201292276382,0.21471007168293,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8747949600219727,0.2599038183689117,0.1821484565734863,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8191653490066528,0.2115020453929901,0.2009778320789337,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7143752574920654,0.1385272145271301,0.6269610524177551,285.1005859375,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.4169311523437,285.1052551269531,1.0,0.3599979281425476,1.0,1.0,0.0,1.0,-1.8876079320907595,1.88760507106781,2.865999022105825e-06,1.44832444190979,1.0,1.0,0.0,59.47674560546875,63.0,43957.8359375,0.0,574.8483276367188,1.0,281.24127197265625,284.0899963378906,296.1029052734375,298.8764953613281,293.1499938964844,293.1499938964844,280.95001220703125,30853.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039903044700623,1.0,0.0,0.0,3.684894323348999,3.684917688369751,9.060316301656712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.9697265625,0.0,1533.4658203125,1895.4371337890625,0.0,2507.9638671875,0.9097574949264526,1.0,0.0,3.0,1.0,0.0
