time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.4061668217182159,0.3544895648956299,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8326947689056396,0.227131113409996,0.2158428281545639,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8704975247383118,0.2607468962669372,0.1829048544168472,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8156189918518066,0.2123933136463165,0.2019918411970138,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7112541198730469,0.1391052901744842,0.6304892301559448,284.969970703125,284.95001220703125,296.5783386230469,293.1484069824219,296.5772705078125,297.3907775878906,284.9520263671875,1.0,0.3621220290660858,1.0,1.0,0.0,1.0,-1.903294324874878,1.9032914638519287,2.9135671866242774e-06,1.460981369018555,0.9571044445037842,0.9571044445037842,0.0,61.23783493041992,63.0,45303.90234375,0.0,591.7844848632812,1.0,280.9967956542969,283.9041442871094,296.2059326171875,299.1793518066406,293.1499938964844,293.1499938964844,280.95001220703125,32553.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150038719177246,1.0,0.0,0.0,3.7495150566101074,3.749539375305176,9.380877941111976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.765625,0.0,1620.23681640625,1895.4371337890625,0.0,2609.347900390625,0.9241848587989808,1.0,0.0,3.0,1.0,0.0
18086880,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.4052889347076416,0.3605621457099914,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8293460011482239,0.2279151082038879,0.2167137116193771,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8663298487663269,0.2612689435482025,0.1833903491497039,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8121680021286011,0.2130705714225769,0.2027580887079239,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7079765200614929,0.1394708007574081,0.6327613592147827,284.9205627441406,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.371337890625,284.9221496582031,1.0,0.3651951551437378,1.0,1.0,0.0,1.0,-1.9158663749694824,1.9158635139465328,2.9513059871533187e-06,1.47062349319458,0.9181191921234132,0.9181191921234132,0.0,62.82456207275391,66.0,45499.7109375,0.0,606.1261596679688,1.0,280.95721435546875,283.8750305175781,296.2183532714844,299.1867370605469,293.1499938964844,293.1499938964844,280.6499938964844,35724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822636067867279,1.0,0.0,0.0,3.7261765003204346,3.726201295852661,9.264460913982476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.30322265625,0.0,1617.4798583984375,1895.4371337890625,0.0,2680.0078125,0.9217352867126464,1.0,0.0,3.0,1.0,0.0
18086940,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9986764192581176,0.4050498306751251,0.3646400272846222,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.825937032699585,0.2286442518234253,0.2175000309944152,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8620980978012085,0.2617098689079284,0.1837841123342514,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8085730671882629,0.2136940360069275,0.203443244099617,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7044908404350281,0.1397745013236999,0.6345656514167786,284.80987548828125,284.95001220703125,296.614990234375,293.1558837890625,296.6139221191406,297.3572998046875,284.80328369140625,1.0,0.3677269220352173,1.0,1.0,0.0,1.0,-1.925177812576294,1.9251748323440552,2.979478949782788e-06,1.477794885635376,0.8194393515586853,0.8194393515586853,0.0,64.37224578857422,66.0,46236.015625,0.0,618.0783081054688,1.0,280.69976806640625,283.7426147460937,296.247802734375,299.34246826171875,293.1499938964844,293.1499938964844,280.6499938964844,40861.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333281874656677,1.0,0.0,0.0,3.635221242904663,3.6352460384368896,8.81769381066988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.68408203125,0.0,1553.018310546875,1895.4371337890625,0.0,2779.448974609375,0.9023539423942566,1.0,0.0,3.0,1.0,0.0
18087000,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9945469498634338,0.4058447778224945,0.3649134635925293,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8222399950027466,0.2293922752141952,0.2182166278362274,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8575786352157593,0.2621719241142273,0.1841046810150146,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8045693635940552,0.2143316268920898,0.2040603756904602,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.700690746307373,0.1400833278894424,0.6360882520675659,284.8686218261719,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.349853515625,284.8783874511719,1.0,0.3696309924125671,1.0,1.0,0.0,1.0,-1.9293220043182373,1.9293190240859983,2.991841483890312e-06,1.480828881263733,0.8176289796829224,0.8176289796829224,0.0,65.90377044677734,69.0,45959.12890625,0.0,626.2012939453125,1.0,280.6585388183594,283.8280334472656,296.2087097167969,299.23370361328125,293.1499938964844,293.1499938964844,280.95001220703125,42254.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363686203956604,1.0,0.0,0.0,3.458754777908325,3.458778142929077,7.982388297023135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.16357421875,0.0,1374.9688720703125,1895.4371337890625,0.0,2807.806640625,0.8690599203109741,1.0,0.0,3.0,1.0,0.0
18087060,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9914342164993286,0.4079906940460205,0.3662894368171692,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8192009329795837,0.2304711639881134,0.2191229462623596,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8538733124732971,0.2630512118339538,0.1846038103103637,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8012436628341675,0.2152780592441558,0.2048527747392654,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6975638270378113,0.1406344920396804,0.6382308006286621,285.0209350585937,284.95001220703125,296.65167236328125,293.1636047363281,296.6506042480469,297.3520812988281,285.031494140625,1.0,0.3719961941242218,1.0,1.0,0.0,1.0,-1.9361813068389893,1.936178207397461,3.012384240719257e-06,1.4858624935150146,0.91594660282135,0.91594660282135,0.0,67.40287780761719,69.0,45591.21875,0.0,636.305908203125,1.0,280.8968200683594,283.98095703125,296.1341552734375,299.0224304199219,293.1499938964844,293.1499938964844,280.95001220703125,34563.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291288614273071,1.0,0.0,0.0,3.5223121643066406,3.522334814071656,8.278449286081013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.74853515625,0.0,1385.326416015625,1895.4371337890625,0.0,2740.33740234375,0.8783104419708252,1.0,0.0,3.0,1.0,0.0
18087120,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9892146587371826,0.4105928540229797,0.3685290515422821,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8168327212333679,0.2317255735397339,0.2203002572059631,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8509687185287476,0.2641233503818512,0.1853468716144561,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7986539006233215,0.2163898795843124,0.2058990001678466,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6951896548271179,0.1413539797067642,0.6413941979408264,285.0326232910156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3581848144531,285.0310974121094,1.0,0.374681144952774,1.0,1.0,0.0,1.0,-1.946229100227356,1.9462261199951167,3.042629714400391e-06,1.4932430982589722,0.9518905878067015,0.9518905878067015,0.0,68.89441680908203,72.0,45946.48828125,0.0,648.8915405273438,1.0,280.941162109375,283.9693298339844,296.1439819335937,299.0830078125,293.1499938964844,293.1499938964844,280.6499938964844,32256.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826621949672699,1.0,0.0,0.0,3.628526449203491,3.628549575805664,8.785245313447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.40673828125,0.0,1481.561767578125,1895.4371337890625,0.0,2717.022216796875,0.8979222178459167,1.0,0.0,3.0,1.0,0.0
18087180,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.986992597579956,0.4127214848995209,0.3707292079925537,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8145238757133484,0.2328081876039505,0.2214728891849517,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8481353521347046,0.2649349272251129,0.1860588788986206,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7961502075195312,0.2173399925231933,0.206941157579422,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6929793357849121,0.1420045495033264,0.6447710990905762,284.8913269042969,284.95001220703125,296.6883239746094,293.1716003417969,296.6872863769531,297.36151123046875,284.87896728515625,1.0,0.3773238062858581,1.0,1.0,0.0,1.0,-1.956442713737488,1.95643961429596,3.0733353924006224e-06,1.5005987882614136,0.8655453324317932,0.8655453324317932,0.0,70.39320373535156,72.0,46921.8359375,0.0,661.7470703125,1.0,280.6985778808594,283.7985534667969,296.2168273925781,299.3168029785156,293.1499938964844,293.1499938964844,280.6499938964844,36034.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347945213317871,1.0,0.0,0.0,3.6312317848205566,3.631255626678467,8.798349995231547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.123046875,0.0,1512.6427001953125,1895.4371337890625,0.0,2793.12158203125,0.898735523223877,1.0,0.0,3.0,1.0,0.0
18087240,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.98435378074646,0.4146178960800171,0.3724858164787292,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8119338154792786,0.2337609380483627,0.22244893014431,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8450047373771667,0.2655616402626037,0.1865627020597458,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7933809161186218,0.2181640863418579,0.2077967077493667,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6905619502067566,0.1425781995058059,0.647657573223114,284.8992004394531,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3626403808594,284.90557861328125,1.0,0.3797398209571838,1.0,1.0,0.0,1.0,-1.9648239612579343,1.9648208618164065,3.098828528891317e-06,1.5067495107650757,0.8479924201965332,0.8479924201965332,0.0,71.89820098876953,60.0,46848.83984375,0.0,673.3082885742188,1.0,280.6581420898437,283.8310241699219,296.2127990722656,299.2735290527344,293.1499938964844,293.1499938964844,280.95001220703125,39039.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385390043258667,1.0,0.0,0.0,3.5242159366607666,3.5242393016815186,8.287400419249025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.443359375,0.0,1419.6337890625,1895.4371337890625,0.0,2828.068359375,0.8799240589141846,1.0,0.0,3.0,1.0,0.0
18087300,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.4172582924365997,0.3702322542667389,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8301571011543274,0.2349779456853866,0.2232270538806915,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8642148971557617,0.266522467136383,0.186931312084198,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8124828338623047,0.2192321121692657,0.2084450721740722,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7078824043273926,0.1433306336402893,0.6494852900505066,285.043212890625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3681335449219,285.0521850585937,1.0,0.3735302984714508,1.0,1.0,0.0,1.0,-1.9665131568908687,1.9665100574493408,3.104764573436114e-06,1.5085257291793823,0.9491347074508668,0.9491347074508668,0.0,66.1214370727539,60.0,46397.97265625,0.0,655.2744140625,1.0,280.8985595703125,283.97900390625,296.1535339355469,299.08642578125,293.1499938964844,293.1499938964844,280.95001220703125,33342.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324918150901794,1.0,0.0,0.0,3.5918078422546387,3.5918309688568115,8.608341772742278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.8564453125,0.0,1449.816650390625,1895.4371337890625,0.0,2771.654052734375,0.8924853801727295,1.0,0.0,3.0,1.0,0.0
18087360,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.4228005111217499,0.3453916013240814,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8497716784477234,0.2363148778676986,0.2242549359798431,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8856787085533142,0.2676196694374084,0.1875257939100265,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8314884901046753,0.220410019159317,0.2093258500099182,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7250375747680664,0.1442035138607025,0.6522109508514404,285.020751953125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3886413574219,285.01348876953125,1.0,0.3648208975791931,1.0,1.0,0.0,1.0,-1.9429621696472168,1.9429590702056885,3.031925416507874e-06,1.4902520179748535,0.964993953704834,0.964993953704834,0.0,60.26945877075195,48.0,46178.9453125,0.0,617.840576171875,1.0,280.94171142578125,283.93798828125,296.164794921875,299.1386108398437,293.1499938964844,293.1499938964844,280.6499938964844,32206.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306121826171875,1.0,0.0,0.0,3.690690517425537,3.6907143592834473,9.088842034543632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.0224609375,0.0,1550.2142333984375,1895.4371337890625,0.0,2754.1455078125,0.9115052819252014,1.0,0.0,3.0,1.0,0.0
18087420,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9990000128746032,0.4309150874614715,0.3184608519077301,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8741180300712585,0.2374354004859924,0.2252271473407745,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.912018895149231,0.2683985829353332,0.1880451291799545,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8542475700378418,0.2213842421770095,0.2101533561944961,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.744551956653595,0.1450393050909042,0.6551118493080139,284.8397521972656,284.95001220703125,296.7616577148437,293.1882629394531,296.7605895996094,297.42535400390625,284.8230895996094,1.0,0.3557262420654297,1.0,1.0,0.0,1.0,-1.916894793510437,1.916891932487488,2.9524935598601587e-06,1.4700628519058228,0.8412778973579407,0.8412778973579407,0.0,54.33626937866211,48.0,46391.65625,0.0,579.1618041992188,1.0,280.6975402832031,283.7438049316406,296.22637939453125,299.327392578125,293.1499938964844,293.1499938964844,280.6499938964844,37848.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375792503356934,1.0,0.0,0.0,3.654135227203369,3.6541595458984375,8.909688062885834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1767578125,0.0,1551.622314453125,1895.4371337890625,0.0,2819.106689453125,0.904199719429016,1.0,0.0,3.0,1.0,0.0
18087480,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.4410950839519501,0.2893404364585876,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9043104648590088,0.2384343743324279,0.2259796410799026,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9468296766281128,0.2690015733242035,0.1883340030908584,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8829389810562134,0.2222388237714767,0.2107718586921692,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7692113518714905,0.1458932012319564,0.6577909588813782,284.8425598144531,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.47509765625,284.8502502441406,1.0,0.345950186252594,1.0,1.0,0.0,1.0,-1.887140274047852,1.8871374130249023,2.8632643989112694e-06,1.4469949007034302,0.8009627461433411,0.8009627461433411,0.0,48.37830352783203,51.0,45328.01171875,0.0,538.8211059570312,1.0,280.6581115722656,283.800048828125,296.2039794921875,299.2083435058594,293.1499938964844,293.1499938964844,280.95001220703125,43256.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378517031669617,1.0,0.0,0.0,3.439652919769287,3.43967604637146,7.89446175986086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.9716796875,0.0,1362.660888671875,1895.4371337890625,0.0,2821.650390625,0.8645726442337036,1.0,0.0,3.0,1.0,0.0
18087540,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.4508497714996338,0.2941019237041473,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9008092880249025,0.2398429363965988,0.2271308600902557,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9421504735946656,0.2700971364974975,0.1889339834451675,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8794645071029663,0.2234750837087631,0.2117752283811569,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7668802738189697,0.1471265703439712,0.6625829935073853,285.0137939453125,284.95001220703125,296.79833984375,293.1969909667969,296.7972412109375,297.52838134765625,285.02685546875,1.0,0.3507803678512573,1.0,1.0,0.0,1.0,-1.9018558263778689,1.9018528461456297,2.906158897530986e-06,1.4576630592346191,0.904948115348816,0.904948115348816,0.0,49.52968978881836,51.0,45033.59765625,0.0,552.828369140625,1.0,280.8956298828125,283.9790954589844,296.1328125,298.980712890625,293.1499938964844,293.1499938964844,280.95001220703125,35081.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827267587184906,1.0,0.0,0.0,3.4796302318573,3.479652643203736,8.079035183072847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.16455078125,0.0,1345.2054443359375,1895.4371337890625,0.0,2723.024169921875,0.8698514103889465,1.0,0.0,3.0,1.0,0.0
18087600,297.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.45797199010849,0.2994474768638611,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8972713947296143,0.2414602190256118,0.2286261767148971,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9373888969421388,0.2714305520057678,0.1898381412029266,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8759539723396301,0.2249026298522949,0.2130981087684631,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7646522521972656,0.14852374792099,0.6687625050544739,285.0325927734375,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.56158447265625,285.0321655273437,1.0,0.3545995950698852,1.0,1.0,0.0,1.0,-1.9201626777648928,1.9201596975326536,2.9613574952236377e-06,1.4718691110610962,0.944635272026062,0.944635272026062,0.0,50.9114875793457,54.0,45555.65625,0.0,570.3458251953125,1.0,280.9407958984375,283.968994140625,296.1540832519531,299.0580139160156,293.1499938964844,293.1499938964844,280.6499938964844,32183.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228873014450073,1.0,0.0,0.0,3.596552610397339,3.5965754985809326,8.63110017235158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.443359375,0.0,1446.377685546875,1895.4371337890625,0.0,2682.3388671875,0.8907313942909241,1.0,0.0,3.0,1.0,0.0
18087660,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4631100594997406,0.305031269788742,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8935984373092651,0.2428961843252182,0.2301252633333206,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9323830604553224,0.2724952399730682,0.1907208561897277,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8723263144493103,0.2261564880609512,0.2144212424755096,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7623111605644226,0.149775892496109,0.6749634146690369,284.901123046875,284.95001220703125,296.8349914550781,293.2059326171875,296.8339538574219,297.57958984375,284.8895263671875,1.0,0.3584551215171814,1.0,1.0,0.0,1.0,-1.938764572143555,1.9387614727020264,3.018151346623199e-06,1.486372470855713,0.8665667176246643,0.8665667176246643,0.0,52.36787414550781,54.0,46694.64453125,0.0,588.632080078125,1.0,280.6992492675781,283.804443359375,296.2397766113281,299.3131408691406,293.1499938964844,293.1499938964844,280.6499938964844,35654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305451273918152,1.0,0.0,0.0,3.607259511947632,3.607283115386963,8.682565635353967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.43798828125,0.0,1483.5810546875,1895.4371337890625,0.0,2753.520751953125,0.8932445049285889,1.0,0.0,3.0,1.0,0.0
18087720,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.4671103656291961,0.3108584284782409,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.889521062374115,0.2441862374544143,0.231416642665863,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.926790714263916,0.2733480930328369,0.1913845390081405,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8683228492736816,0.2272670418024063,0.2155450284481048,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7595411539077759,0.1508631110191345,0.680304229259491,284.91241455078125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5879821777344,284.9189758300781,1.0,0.3621211349964142,1.0,1.0,0.0,1.0,-1.9558744430541992,1.955871343612671,3.070968887186609e-06,1.499739170074463,0.8552981019020081,0.8552981019020081,0.0,53.85660934448242,57.0,46838.19140625,0.0,606.2333984375,1.0,280.6583251953125,283.8353576660156,296.2467041015625,299.29510498046875,293.1499938964844,293.1499938964844,280.95001220703125,38221.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834744930267334,1.0,0.0,0.0,3.519327640533448,3.51935076713562,8.264426014648052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.4267578125,0.0,1408.61474609375,1895.4371337890625,0.0,2792.658935546875,0.8782877922058105,1.0,0.0,3.0,1.0,0.0
18087780,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.4710883498191833,0.3165923953056335,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8857452273368835,0.2457268238067627,0.232775792479515,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9215617775917052,0.2745111286640167,0.192100703716278,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8646183609962463,0.228606104850769,0.2167259752750396,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7569069862365723,0.1520511955022812,0.6855415105819702,285.0608215332031,284.95001220703125,296.8716735839844,293.2151184082031,296.8706359863281,297.5929870605469,285.0718994140625,1.0,0.3658057153224945,1.0,1.0,0.0,1.0,-1.9729585647583008,1.972955346107483,3.1241975193552207e-06,1.513069748878479,0.9642394185066224,0.9642394185066224,0.0,55.3514289855957,57.0,46654.46484375,0.0,624.1201171875,1.0,280.8986511230469,283.9858093261719,296.1950988769531,299.13006591796875,293.1499938964844,293.1499938964844,280.95001220703125,32651.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297107219696045,1.0,0.0,0.0,3.6003565788269043,3.600379705429077,8.649367373436689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.595703125,0.0,1453.92578125,1895.4371337890625,0.0,2745.752685546875,0.8938285708427429,1.0,0.0,3.0,1.0,0.0
18087840,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.4750476777553558,0.3220422863960266,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8826622366905212,0.2474387735128402,0.2343783527612686,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9172323942184448,0.2758749127388,0.1930379122495651,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8615836501121521,0.2301036715507507,0.2181310355663299,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7547815442085266,0.1533291041851043,0.6913434863090515,285.0783386230469,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.59625244140625,285.0773620605469,1.0,0.3696213662624359,1.0,1.0,0.0,1.0,-1.9912071228027344,1.9912039041519165,3.181644842698006e-06,1.527327299118042,1.0,1.0,0.0,56.84638595581055,60.0,47191.4453125,0.0,643.1957397460938,1.0,280.9418029785156,283.9766540527344,296.2144775390625,299.21942138671875,293.1499938964844,293.1499938964844,280.6499938964844,31203.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829551100730896,1.0,0.0,0.0,3.718125820159912,3.7181496620178223,9.22447043194552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7734375,0.0,1573.7333984375,1895.4371337890625,0.0,2744.26708984375,0.9171040058135986,1.0,0.0,3.0,1.0,0.0
18087900,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.4784071445465088,0.327435702085495,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8797000050544739,0.2489539235830307,0.235963687300682,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9130775928497314,0.2769612371921539,0.1939426213502884,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8586733341217041,0.2314153313636779,0.2195186167955398,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.75272536277771,0.1544635593891143,0.6970217227935791,284.9347229003906,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5960388183594,284.9200134277344,1.0,0.3733536303043365,1.0,1.0,0.0,1.0,-2.0091614723205566,2.0091583728790283,3.2388034014729783e-06,1.5414032936096191,0.9399062991142272,0.9399062991142272,0.0,58.34725189208984,60.0,48501.28125,0.0,662.37890625,1.0,280.6962890625,283.7934265136719,296.289794921875,299.47674560546875,293.1499938964844,293.1499938964844,280.6499938964844,33516.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398504257202148,1.0,0.0,0.0,3.762883186340332,3.762907981872559,9.447888942304416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.42578125,0.0,1643.263427734375,1895.4371337890625,0.0,2840.317626953125,0.927516758441925,1.0,0.0,3.0,1.0,0.0
18087960,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.4812673032283783,0.3329709470272064,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8763933181762695,0.2502654194831848,0.2373056709766388,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9085545539855956,0.277773380279541,0.1946025341749191,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8554443717002869,0.2325306832790374,0.2206750959157943,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7503339052200317,0.1554254591464996,0.7018270492553711,284.90869140625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5925598144531,284.91229248046875,1.0,0.3768444359302521,1.0,1.0,0.0,1.0,-2.02537488937378,2.025371551513672,3.2909347282839008e-06,1.554138422012329,0.9086827635765076,0.9086827635765076,0.0,59.85366439819336,63.0,48726.03125,0.0,680.4929809570312,1.0,280.6571350097656,283.7851867675781,296.2886047363281,299.45916748046875,293.1499938964844,293.1499938964844,280.3500061035156,36539.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459141850471497,1.0,0.0,0.0,3.720351219177246,3.7203760147094727,9.235515676664364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.4404296875,0.0,1616.9683837890625,1895.4371337890625,0.0,2897.017822265625,0.9211901426315308,1.0,0.0,3.0,1.0,0.0
18088020,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9990000128746032,0.4839715361595154,0.3384690284729004,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8731554746627808,0.2515541911125183,0.2385976910591125,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.904248595237732,0.2785510122776031,0.1952098309993744,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8522840142250061,0.2336185872554779,0.2217788398265838,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7479342222213745,0.1563373655080795,0.7062991261482239,284.812255859375,284.95001220703125,296.94500732421875,293.23419189453125,296.9440002441406,297.5878601074219,284.8094177246094,1.0,0.3802466988563537,1.0,1.0,0.0,1.0,-2.040955781936645,2.040952444076538,3.341461706440896e-06,1.56637704372406,0.8175452351570129,0.8175452351570129,0.0,61.35823822021485,63.0,49547.9765625,0.0,698.3496704101562,1.0,280.39996337890625,283.667236328125,296.3143310546875,299.6107482910156,293.1499938964844,293.1499938964844,280.3500061035156,41287.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551270961761475,1.0,0.0,0.0,3.62423324584961,3.624258041381836,8.764468475419562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.00927734375,0.0,1543.973388671875,1895.4371337890625,0.0,2983.3134765625,0.9004089832305908,1.0,0.0,3.0,1.0,0.0
18088080,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4867046773433685,0.3439280092716217,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8699895739555359,0.2528981566429138,0.2398431301116943,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.900161623954773,0.2793951332569122,0.195769116282463,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8491940498352051,0.2347516417503357,0.2228332459926605,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7455416917800903,0.1572541445493698,0.7104823589324951,284.88800048828125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5826721191406,284.8962707519531,1.0,0.3835721015930176,1.0,1.0,0.0,1.0,-2.055968999862671,2.0559656620025635,3.3905480449902825e-06,1.5781716108322144,0.8319131731987,0.8319131731987,0.0,62.86153793334961,66.0,49563.17578125,0.0,715.9805908203125,1.0,280.3585510253906,283.7546691894531,296.2809753417969,299.5162353515625,293.1499938964844,293.1499938964844,280.6499938964844,41017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576033711433411,1.0,0.0,0.0,3.483632802963257,3.4836559295654297,8.09763150755316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.73779296875,0.0,1391.667236328125,1895.4371337890625,0.0,3006.52978515625,0.8737493753433228,1.0,0.0,3.0,1.0,0.0
18088140,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.4900111258029938,0.3491165041923523,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.867397665977478,0.2545776963233948,0.241302415728569,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8967310786247253,0.2806585729122162,0.1965267807245254,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8466435074806213,0.2361941635608673,0.2240822464227676,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7435905933380127,0.158385083079338,0.7152360081672668,285.0375061035156,284.95001220703125,296.9816589355469,293.2440795898437,296.9806823730469,297.5801696777344,285.0470886230469,1.0,0.3870469927787781,1.0,1.0,0.0,1.0,-2.0720694065093994,2.072065830230713,3.443579089434934e-06,1.590793251991272,0.9342458248138428,0.9342458248138428,0.0,64.35850524902344,66.0,49364.33984375,0.0,734.7449340820312,1.0,280.59771728515625,283.9027099609375,296.2184143066406,299.32672119140625,293.1499938964844,293.1499938964844,280.6499938964844,33845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512961268424988,1.0,0.0,0.0,3.5598785877227783,3.559901237487793,8.455974693788448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.7001953125,0.0,1419.475341796875,1895.4371337890625,0.0,2947.412109375,0.8859459161758423,1.0,0.0,3.0,1.0,0.0
18088200,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.4935207366943359,0.3539870977401733,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8654581308364868,0.2564238905906677,0.243032768368721,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8940338492393494,0.2821112275123596,0.1975289136171341,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.844706654548645,0.2377921044826507,0.2255825251340866,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7421915531158447,0.1596505045890808,0.7208801507949829,285.05047607421875,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5793151855469,285.0494384765625,1.0,0.3907030820846557,1.0,1.0,0.0,1.0,-2.0897796154022217,2.089776039123535,3.5024506814806955e-06,1.6046900749206543,0.9765579700469972,0.9765579700469972,0.0,65.85306549072266,69.0,49900.9765625,0.0,755.1521606445312,1.0,280.6414794921875,283.8922119140625,296.2348327636719,299.40777587890625,293.1499938964844,293.1499938964844,280.3500061035156,31764.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500432372093201,1.0,0.0,0.0,3.670955896377564,3.670979261398315,8.991903541755164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.77392578125,0.0,1524.733642578125,1895.4371337890625,0.0,2935.676025390625,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
18088260,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.4965082705020904,0.3588037192821502,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8635843396186829,0.2580640017986297,0.2447388619184494,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8913796544075012,0.2832748591899872,0.1984901875257492,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8428343534469604,0.2391963005065918,0.2270597666501999,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.740874707698822,0.1607984602451324,0.726556658744812,284.9092712402344,284.95001220703125,297.0183410644531,293.25421142578125,297.0173645019531,297.57635498046875,284.8983154296875,1.0,0.3942983746528625,1.0,1.0,0.0,1.0,-2.107361316680908,2.107357978820801,3.5615009892353555e-06,1.6185301542282104,0.8959665894508362,0.8959665894508362,0.0,67.35322570800781,69.0,51125.57421875,0.0,775.7816162109375,1.0,280.3974609375,283.7185363769531,296.3077697753906,299.6597595214844,293.1499938964844,293.1499938964844,280.3500061035156,34962.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859027624130249,1.0,0.0,0.0,3.693137645721436,3.693161964416504,9.100898523684008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.3720703125,0.0,1573.835693359375,1895.4371337890625,0.0,3019.885498046875,0.9122653603553772,1.0,0.0,3.0,1.0,0.0
18088320,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4991353750228882,0.3637527227401733,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.861385703086853,0.2595409750938415,0.2462117671966552,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8883156180381775,0.2842165231704712,0.1992173194885254,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8406568765640259,0.2404418736696243,0.2283157706260681,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7392805218696594,0.1618226319551468,0.7315108180046082,284.9120788574219,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5713806152344,284.9170227050781,1.0,0.3976871967315674,1.0,1.0,0.0,1.0,-2.1234076023101807,2.123404026031494,3.615886498664622e-06,1.631177306175232,0.8807046413421631,0.8807046413421631,0.0,68.8583755493164,72.0,51289.66796875,0.0,795.3754272460938,1.0,280.3576354980469,283.7359313964844,296.3061828613281,299.6337890625,293.1499938964844,293.1499938964844,280.6499938964844,37515.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637799024581909,1.0,0.0,0.0,3.625312089920044,3.625336170196533,8.769687269705173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.08837890625,0.0,1517.1370849609375,1895.4371337890625,0.0,3064.4599609375,0.9010632038116456,1.0,0.0,3.0,1.0,0.0
18088380,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.5022751688957214,0.3685736656188965,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8594182729721069,0.2612861096858978,0.2477508038282394,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8855077624320984,0.2854893207550049,0.1999992728233337,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8386901617050171,0.241931065917015,0.2296269237995147,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7378444671630859,0.1630090326070785,0.7365864515304565,285.0606994628906,284.95001220703125,297.05499267578125,293.2645874023437,297.0540466308594,297.569091796875,285.07037353515625,1.0,0.4011234939098358,1.0,1.0,0.0,1.0,-2.139654397964477,2.139650583267212,3.6713399822474457e-06,1.6439422369003296,0.9897939562797546,0.9897939562797546,0.0,70.35840606689453,72.0,51017.51953125,0.0,815.403564453125,1.0,280.60113525390625,283.88946533203125,296.2518005371094,299.4573059082031,293.1499938964844,293.1499938964844,280.6499938964844,32811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592689037322998,1.0,0.0,0.0,3.696967124938965,3.696990966796875,9.119782475863758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.63818359375,0.0,1561.890869140625,1895.4371337890625,0.0,3022.148193359375,0.9153850674629213,1.0,0.0,3.0,1.0,0.0
18088440,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.5057045221328735,0.3730944395065307,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8580276370048523,0.2632268071174621,0.2495564818382263,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8833641409873962,0.2869899868965149,0.2010214179754257,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8372601270675659,0.2436009496450424,0.2311828881502151,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7368863224983215,0.164342924952507,0.7425054311752319,285.0830078125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5688781738281,285.0838623046875,1.0,0.4047408401966095,1.0,1.0,0.0,1.0,-2.157456874847412,2.1574530601501465,3.732622644747608e-06,1.6579265594482422,1.0,1.0,0.0,71.85399627685547,75.0,51479.484375,0.0,837.1238403320312,1.0,280.6425170898437,283.8923034667969,296.2672119140625,299.53912353515625,293.1499938964844,293.1499938964844,280.3500061035156,32305.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859180212020874,1.0,0.0,0.0,3.7855091094970703,3.785533905029297,9.561849765304942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.3115234375,0.0,1660.5499267578125,1895.4371337890625,0.0,3021.31640625,0.9330214262008668,1.0,0.0,3.0,1.0,0.0
18088500,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.508646547794342,0.3775490224361419,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8567202091217041,0.2649838030338287,0.2513632476329803,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8812968134880066,0.2882345616817474,0.2020287662744522,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8359082937240601,0.2450979501008987,0.2327386885881424,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7360190749168396,0.1655728071928024,0.7485198378562927,284.9459228515625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5665283203125,284.9327087402344,1.0,0.4083177149295807,1.0,1.0,0.0,1.0,-2.175281047821045,2.17527723312378,3.794594704231713e-06,1.6719684600830078,0.9615001678466796,0.9615001678466796,0.0,73.35401153564453,75.0,52868.4453125,0.0,859.2059326171875,1.0,280.39501953125,283.7146911621094,296.33551025390625,299.79296875,293.1499938964844,293.1499938964844,280.3500061035156,33747.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685939311981201,1.0,0.0,0.0,3.825859546661377,3.825885057449341,9.766778248376795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.56298828125,0.0,1720.0947265625,1895.4371337890625,0.0,3109.62060546875,0.9423301815986632,1.0,0.0,3.0,1.0,0.0
18088560,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.5111100077629089,0.3821538984775543,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8550637364387512,0.2665272355079651,0.2529253959655761,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8787990212440491,0.2891963124275207,0.2027942985296249,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8342260718345642,0.2463894039392471,0.2340628653764724,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7348529100418091,0.1666454672813415,0.7537752985954285,284.91766357421875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5613708496094,284.92047119140625,1.0,0.4116761386394501,1.0,1.0,0.0,1.0,-2.19151258468628,2.1915087699890137,3.851542714983225e-06,1.6847773790359497,0.9324129223823548,0.9324129223823548,0.0,74.85954284667969,78.0,53133.04296875,0.0,880.1217651367188,1.0,280.356689453125,283.6994323730469,296.3338623046875,299.7757873535156,293.1499938964844,293.1499938964844,280.04998779296875,36209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739635944366455,1.0,0.0,0.0,3.797186851501465,3.7972123622894287,9.620932814868866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.48828125,0.0,1704.8013916015625,1895.4371337890625,0.0,3159.987548828125,0.9382315278053284,1.0,0.0,3.0,1.0,0.0
18088620,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.5134243369102478,0.3867533206939697,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8533840179443359,0.2680308520793915,0.2544267475605011,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8762668371200562,0.290101557970047,0.203497052192688,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8325139880180359,0.2476368397474289,0.2353235632181167,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7336305975914001,0.1676715612411499,0.7587465047836304,284.8160400390625,284.95001220703125,297.1283264160156,293.2859802246094,297.1274108886719,297.5555725097656,284.8138732910156,1.0,0.414956659078598,1.0,1.0,0.0,1.0,-2.2071707248687744,2.2071666717529297,3.9068977457645815e-06,1.6971262693405151,0.8393995761871338,0.8393995761871338,0.0,76.36355590820312,78.0,54021.1484375,0.0,900.7605590820312,1.0,280.0979309082031,283.5762023925781,296.3593139648437,299.931640625,293.1499938964844,293.1499938964844,280.04998779296875,40659.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882453978061676,1.0,0.0,0.0,3.712471008300781,3.712496519088745,9.196434120894992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8681640625,0.0,1639.2486572265625,1895.4371337890625,0.0,3239.573486328125,0.919815719127655,1.0,0.0,3.0,1.0,0.0
