time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5158039927482605,0.3913468420505523,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8516848683357239,0.26958829164505,0.2558698952198028,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8737086057662964,0.2910699248313904,0.2041415721178054,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8307752013206482,0.2489271312952041,0.2365235835313797,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7323586940765381,0.1687150746583938,0.7634510397911072,284.88702392578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5470886230469,284.89410400390625,1.0,0.4181694388389587,1.0,1.0,0.0,1.0,-2.22228741645813,2.2222836017608643,3.960727553931065e-06,1.709040284156799,0.851486325263977,0.851486325263977,0.0,77.86637115478516,81.0,54039.62890625,0.0,921.131591796875,1.0,280.05780029296875,283.6542358398437,296.3293151855469,299.8404235839844,293.1499938964844,293.1499938964844,280.3500061035156,40560.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846447467803955,1.0,0.0,0.0,3.5868351459503174,3.586859226226806,8.584521538068657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92724609375,0.0,1497.5565185546875,1895.4371337890625,0.0,3260.092041015625,0.895846962928772,1.0,0.0,3.0,1.0,0.0
18088740,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.518865168094635,0.3956935107707977,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8504320383071899,0.271502822637558,0.2575350701808929,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8716763854026794,0.2924763262271881,0.2049880176782608,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8294493556022644,0.250545859336853,0.2379246354103088,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7314451932907104,0.1699972748756408,0.7688109874725342,285.0401611328125,284.95001220703125,297.1650085449219,293.2970275878906,297.1640930175781,297.5454406738281,285.04852294921875,1.0,0.4215550124645233,1.0,1.0,0.0,1.0,-2.238643169403076,2.2386391162872314,4.019335847260663e-06,1.7218858003616333,0.9568116068840028,0.9568116068840028,0.0,79.36253356933594,81.0,53781.24609375,0.0,942.9625244140624,1.0,280.3001403808594,283.807861328125,296.2716979980469,299.6499938964844,293.1499938964844,293.1499938964844,280.3500061035156,33960.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878591775894165,1.0,0.0,0.0,3.654994249343872,3.6550180912017822,8.913878559724253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8544921875,0.0,1523.449462890625,1895.4371337890625,0.0,3203.382080078125,0.9071351289749146,1.0,0.0,3.0,1.0,0.0
18088800,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.5221719145774841,0.3997373282909393,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8497201204299927,0.2735954821109772,0.2594915628433227,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8702734708786011,0.294083684682846,0.2060932368040084,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8286332488059998,0.2523315846920013,0.2395955920219421,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7310044765472412,0.1714241355657577,0.7751502394676208,285.0536499023437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5468139648437,285.0530090332031,1.0,0.4251458942890167,1.0,1.0,0.0,1.0,-2.256798267364502,2.256794214248657,4.0849340621207375e-06,1.736147403717041,1.0,1.0,0.0,80.85620880126953,84.0,54321.9296875,0.0,966.8912963867188,1.0,280.3422241210937,283.8013610839844,296.2895202636719,299.7348327636719,293.1499938964844,293.1499938964844,280.04998779296875,32128.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775397539138794,1.0,0.0,0.0,3.754970550537109,3.7549948692321777,9.408196319782292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6787109375,0.0,1623.3160400390625,1895.4371337890625,0.0,3193.520263671875,0.9263618588447572,1.0,0.0,3.0,1.0,0.0
18088860,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.5248911380767822,0.4037501811981201,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8490149974822998,0.2754659056663513,0.261420875787735,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8688616752624512,0.2953901886940002,0.2071571052074432,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8278260231018066,0.253911018371582,0.2412425577640533,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7305999994277954,0.1727273166179657,0.781526505947113,284.9124450683594,284.95001220703125,297.20166015625,293.30828857421875,297.2007751464844,297.5426330566406,284.9029541015625,1.0,0.4286807775497436,1.0,1.0,0.0,1.0,-2.274853229522705,2.2748491764068604,4.150806489633396e-06,1.750373125076294,0.9199649095535278,0.9199649095535278,0.0,82.35595703125,84.0,55625.74609375,0.0,991.0879516601562,1.0,280.0956726074219,283.628173828125,296.35888671875,299.99005126953125,293.1499938964844,293.1499938964844,280.04998779296875,34959.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860410451889038,1.0,0.0,0.0,3.7766504287719727,3.7766754627227774,9.517148669146992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.833984375,0.0,1670.6328125,1895.4371337890625,0.0,3273.164794921875,0.9312955737113952,1.0,0.0,3.0,1.0,0.0
18088920,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5272101759910583,0.4079211950302124,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8479601740837097,0.2771615386009216,0.2631005644798279,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8670259118080139,0.2964669466018677,0.2079781293869018,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8266851902008057,0.2553220987319946,0.2426549345254898,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7299038171768188,0.1739080250263214,0.7871607542037964,284.9140014648437,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.53448486328125,284.9179992675781,1.0,0.4320094585418701,1.0,1.0,0.0,1.0,-2.2913334369659424,2.2913293838500977,4.211441591905896e-06,1.7633692026138306,0.905110001564026,0.905110001564026,0.0,83.86092376708984,87.0,55834.3125,0.0,1014.0087890625,1.0,280.0570068359375,283.6392822265625,296.3574523925781,299.9658508300781,293.1499938964844,293.1499938964844,279.75,37147.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903917074203491,1.0,0.0,0.0,3.722521543502808,3.722546339035034,9.24629432574875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.501953125,0.0,1624.1116943359375,1895.4371337890625,0.0,3313.870361328125,0.9224364757537842,1.0,0.0,3.0,1.0,0.0
18088980,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9990000128746032,0.5294283032417297,0.41205894947052,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8469271063804626,0.2788432836532593,0.2647594213485718,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.865214467048645,0.2975195944309234,0.2087741792201995,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8255578279495239,0.2567146420478821,0.2440420240163803,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7292063236236572,0.1750701367855072,0.7926819920539856,284.8249206542969,284.95001220703125,297.23834228515625,293.3197631835937,297.2374572753906,297.52642822265625,284.8257751464844,1.0,0.4353004097938537,1.0,1.0,0.0,1.0,-2.307551860809326,2.307547807693481,4.271544185030507e-06,1.776145339012146,0.8208272457122803,0.8208272457122803,0.0,85.3637466430664,87.0,56643.9609375,0.0,1036.943359375,1.0,279.7998962402344,283.53082275390625,296.3833923339844,300.1201477050781,293.1499938964844,293.1499938964844,279.75,41479.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979132771492004,1.0,0.0,0.0,3.625588178634644,3.62561297416687,8.771023090048402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4541015625,0.0,1546.9000244140625,1895.4371337890625,0.0,3384.125244140625,0.9011434316635132,1.0,0.0,3.0,1.0,0.0
18089040,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.5317625999450684,0.4161836504936218,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.845881998538971,0.2805997729301452,0.2663779556751251,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.863389790058136,0.2986595034599304,0.2095286548137664,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8244121074676514,0.2581705152988434,0.2453863620758056,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7284796833992004,0.176268383860588,0.7980311512947083,284.905029296875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.519775390625,284.9098205566406,1.0,0.4385468363761902,1.0,1.0,0.0,1.0,-2.323397159576416,2.323392868041992,4.330675892560976e-06,1.7886148691177368,0.8451162576675415,0.8451162576675415,0.0,86.86552429199219,90.0,56756.71875,0.0,1059.765625,1.0,279.7584533691406,283.60791015625,296.3568725585937,300.0342102050781,293.1499938964844,293.1499938964844,280.04998779296875,39921.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995603322982788,1.0,0.0,0.0,3.522191286087036,3.522214651107788,8.277880851892405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7958984375,0.0,1423.8836669921875,1895.4371337890625,0.0,3399.48583984375,0.88120436668396,1.0,0.0,3.0,1.0,0.0
18089100,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9990000128746032,0.5347222685813904,0.4200809597969055,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8452209234237671,0.2826800644397735,0.2682138979434967,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8620173931121826,0.3001902401447296,0.2104776203632354,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8236281275749207,0.2599245607852936,0.2469282001256942,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7280673980712891,0.177682340145111,0.8040267825126648,285.04461669921875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5195617675781,285.0512084960937,1.0,0.4419613182544708,1.0,1.0,0.0,1.0,-2.3404760360717773,2.3404715061187744,4.394814823172055e-06,1.80201268196106,0.9449989199638368,0.9449989199638368,0.0,88.36151885986328,90.0,56541.421875,0.0,1084.1922607421875,1.0,279.9986877441406,283.7485656738281,296.3059387207031,299.85284423828125,293.1499938964844,293.1499938964844,280.04998779296875,33594.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938331007957458,1.0,0.0,0.0,3.596400022506714,3.5964231491088867,8.630368029116653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1767578125,0.0,1456.6151123046875,1895.4371337890625,0.0,3346.035400390625,0.8936981558799744,1.0,0.0,3.0,1.0,0.0
18089160,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.537867546081543,0.4237166047096252,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8449952006340027,0.2849045395851135,0.2703084349632263,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8611488938331604,0.3018794655799866,0.2116527408361435,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8232622146606445,0.2618149220943451,0.2487101703882217,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7280412912368774,0.1792154908180236,0.8108910918235779,285.0487670898437,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5216369628906,285.0477294921875,1.0,0.4455562233924866,1.0,1.0,0.0,1.0,-2.359156608581543,2.35915207862854,4.465544861886883e-06,1.816671371459961,0.981750190258026,0.981750190258026,0.0,89.85578918457031,93.0,57124.0390625,0.0,1110.70751953125,1.0,280.0417785644531,283.7350158691406,296.32586669921875,299.9439392089844,293.1499938964844,293.1499938964844,279.75,31955.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930558562278748,1.0,0.0,0.0,3.6987287998199454,3.698752403259277,9.12847553991014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7587890625,0.0,1557.396484375,1895.4371337890625,0.0,3338.7734375,0.9135065078735352,1.0,0.0,3.0,1.0,0.0
18089220,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5403752326965332,0.4273454844951629,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8447244763374329,0.2868858575820923,0.2723491489887237,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8602152466773987,0.3032494187355041,0.212764710187912,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8228572607040405,0.2634808719158172,0.2504444420337677,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7280012965202332,0.1806057840585708,0.8176900744438171,284.9085388183594,284.95001220703125,297.3116760253906,293.3434143066406,297.310791015625,297.5180358886719,284.9007263183594,1.0,0.4490739405155182,1.0,1.0,0.0,1.0,-2.377556800842285,2.3775522708892822,4.535958851192845e-06,1.8312009572982788,0.900521457195282,0.900521457195282,0.0,91.35628509521484,93.0,58421.375,0.0,1137.3095703125,1.0,279.7969055175781,283.5658264160156,296.3929443359375,300.2000732421875,293.1499938964844,293.1499938964844,279.75,35189.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013218879699708,1.0,0.0,0.0,3.715475082397461,3.715499639511109,9.211322549163016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.0302734375,0.0,1601.069580078125,1895.4371337890625,0.0,3415.9033203125,0.9175140857696532,1.0,0.0,3.0,1.0,0.0
18089280,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5425131916999817,0.4311303198337555,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8441124558448792,0.2887069880962372,0.2741356492042541,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8588758111000061,0.3044135570526123,0.2136351615190506,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8221235275268555,0.2649925351142883,0.2519408464431762,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7276676893234253,0.1818781048059463,0.8237072229385376,284.92022705078125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5108642578125,284.92401123046875,1.0,0.4523826837539673,1.0,1.0,0.0,1.0,-2.3943233489990234,2.3943188190460205,4.600827651302097e-06,1.8445512056350708,0.8932567238807678,0.8932567238807678,0.0,92.86153411865234,96.0,58634.39453125,0.0,1162.4365234375,1.0,279.7574462890625,283.5833435058594,296.3908386230469,300.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,37085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053964018821716,1.0,0.0,0.0,3.660895824432373,3.6609201431274414,8.942687372837099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.20947265625,0.0,1553.467041015625,1895.4371337890625,0.0,3453.832275390625,0.9087645411491394,1.0,0.0,3.0,1.0,0.0
18089340,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.5452450513839722,0.4347995519638061,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8436589241027832,0.2908132374286651,0.276001363992691,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8577229380607605,0.3059223592281341,0.2145735174417495,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8215367794036865,0.2667630016803741,0.2535047531127929,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7274484634399414,0.183327630162239,0.8299065232276917,285.0621643066406,284.95001220703125,297.34832763671875,293.35552978515625,297.34747314453125,297.5095520019531,285.0690612792969,1.0,0.4557608366012573,1.0,1.0,0.0,1.0,-2.411424160003662,2.41141939163208,4.667494977184106e-06,1.8581732511520384,1.0,1.0,0.0,94.36102294921876,96.0,58357.78515625,0.0,1188.2469482421875,1.0,280.00201416015625,283.7294921875,296.3439025878906,300.0015563964844,293.1499938964844,293.1499938964844,280.04998779296875,32773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013229608535768,1.0,0.0,0.0,3.733166933059693,3.7331912517547607,9.2992536337988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.55078125,0.0,1602.9847412109375,1895.4371337890625,0.0,3415.9130859375,0.9232919216156006,1.0,0.0,3.0,1.0,0.0
18089400,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.5482715964317322,0.4382087886333465,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8436328172683716,0.2931057214736938,0.2781383395195007,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8570666909217834,0.3076452612876892,0.2157513052225113,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8213614821434021,0.268707275390625,0.2553180158138275,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7275965809822083,0.184916004538536,0.8369660377502441,285.0809326171875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.51153564453125,285.0819702148437,1.0,0.4593303501605987,1.0,1.0,0.0,1.0,-2.43016004562378,2.4301552772521973,4.7409612307092175e-06,1.873018741607666,1.0,1.0,0.0,95.856201171875,99.0,58830.2578125,0.0,1216.2928466796875,1.0,280.0427551269531,283.7341613769531,296.3606262207031,300.08807373046875,293.1499938964844,293.1499938964844,279.75,32693.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014663100242616,1.0,0.0,0.0,3.8083417415618896,3.8083667755126953,9.677543175712344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.841796875,0.0,1690.7578125,1895.4371337890625,0.0,3417.248779296875,0.9384477734565736,1.0,0.0,3.0,1.0,0.0
18089460,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.5507286787033081,0.4416026771068573,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8436030149459839,0.2951888144016266,0.2802613377571106,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8563997745513916,0.3090962469577789,0.2169055491685867,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8211865425109863,0.2704591155052185,0.2571201622486114,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7277595400810242,0.1863810420036316,0.8440607190132141,284.9451599121094,284.95001220703125,297.385009765625,293.3678894042969,297.3841552734375,297.5086975097656,284.9345092773437,1.0,0.4628547430038452,1.0,1.0,0.0,1.0,-2.4488654136657715,2.448860645294189,4.814793555851793e-06,1.8877832889556885,0.9646974205970764,0.9646974205970764,0.0,97.35621643066406,99.0,60316.5390625,0.0,1244.7103271484375,1.0,279.7945861816406,283.5607604980469,296.42242431640625,300.3450927734375,293.1499938964844,293.1499938964844,279.75,33996.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099361300468444,1.0,0.0,0.0,3.844303369522095,3.8443288803100586,9.86117356660543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9384765625,0.0,1744.4853515625,1895.4371337890625,0.0,3496.010986328125,0.9467332363128662,1.0,0.0,3.0,1.0,0.0
18089520,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5526589155197144,0.4451853334903717,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8432058095932007,0.2970468997955322,0.2821159958839416,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8553037643432617,0.3102657794952392,0.2178092002868652,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8206571340560913,0.2719973921775818,0.2586723566055298,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7276049852371216,0.1876839250326156,0.8503227233886719,284.9245910644531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.50103759765625,284.9270935058594,1.0,0.4661543667316437,1.0,1.0,0.0,1.0,-2.465873956680298,2.4658689498901367,4.882449957221979e-06,1.9012138843536377,0.9420982599258424,0.9420982599258424,0.0,98.86185455322266,102.0,60621.63671875,0.0,1271.4844970703125,1.0,279.7565612792969,283.5472717285156,296.4206237792969,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,36063.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145092964172364,1.0,0.0,0.0,3.820846319198608,3.820872068405152,9.741198709889431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.939453125,0.0,1732.1749267578125,1895.4371337890625,0.0,3538.4033203125,0.9435445070266724,1.0,0.0,3.0,1.0,0.0
18089580,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9990000128746032,0.5544100403785706,0.4487888813018799,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8427420854568481,0.2988540232181549,0.2839064300060272,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8541356325149536,0.3113720715045929,0.2186526954174041,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8200584053993225,0.2734827995300293,0.260159283876419,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7273691296577454,0.1889362037181854,0.8563054203987122,284.8252258300781,284.95001220703125,297.4216613769531,293.3804626464844,297.4208374023437,297.4927673339844,284.8251647949219,1.0,0.4693836867809295,1.0,1.0,0.0,1.0,-2.4823431968688965,2.4823384284973145,4.948372406943236e-06,1.9141913652420044,0.852320671081543,0.852320671081543,0.0,100.3657455444336,102.0,61559.640625,0.0,1297.9227294921875,1.0,279.4972839355469,283.4267272949219,296.4444580078125,300.4886474609375,293.1499938964844,293.1499938964844,279.45001220703125,40229.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219377040863036,1.0,0.0,0.0,3.743762969970703,3.743788719177246,9.35211801333935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1748046875,0.0,1672.464111328125,1895.4371337890625,0.0,3607.030029296875,0.9267776608467102,1.0,0.0,3.0,1.0,0.0
18089640,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.5562636256217957,0.4524143040180206,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8422141671180725,0.3007273972034454,0.2856340408325195,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8529008030891418,0.3125590682029724,0.2194392532110214,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8193925023078918,0.2750232219696045,0.2615827620029449,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7270539999008179,0.1902123391628265,0.8620118498802185,284.8958740234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4856872558594,284.9008483886719,1.0,0.4725531041622162,1.0,1.0,0.0,1.0,-2.4982852935791016,2.4982802867889404,5.012563633499667e-06,1.9267258644104004,0.8684543967247009,0.8684543967247009,0.0,101.86825561523438,90.0,61635.625,0.0,1324.0162353515625,1.0,279.45751953125,283.4950256347656,296.4191589355469,300.4032897949219,293.1499938964844,293.1499938964844,279.75,39647.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237165451049804,1.0,0.0,0.0,3.645595073699951,3.645619630813599,8.868091185831872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.564453125,0.0,1555.5286865234375,1895.4371337890625,0.0,3623.4169921875,0.9079709649086,1.0,0.0,3.0,1.0,0.0
18089700,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.5606828331947327,0.4321006536483764,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8563607931137085,0.3028825521469116,0.2873134613037109,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8669211864471436,0.3141002655029297,0.2202262580394745,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8325352668762207,0.276820033788681,0.2629370391368866,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7387810945510864,0.1916622817516327,0.8670746088027954,285.0184936523437,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4953918457031,285.021484375,1.0,0.465405136346817,1.0,1.0,0.0,1.0,-2.4846060276031494,2.4846010208129883,4.959289526595967e-06,1.916921138763428,0.9527676105499268,0.9527676105499268,0.0,96.12447357177734,90.0,60817.60546875,0.0,1282.720703125,1.0,279.7014465332031,283.6255187988281,296.36883544921875,300.2023620605469,293.1499938964844,293.1499938964844,279.75,34443.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181383848190308,1.0,0.0,0.0,3.698749542236328,3.698773860931397,9.12857842649828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2626953125,0.0,1576.2862548828125,1895.4371337890625,0.0,3571.96826171875,0.9167447686195374,1.0,0.0,3.0,1.0,0.0
18089760,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.5681686401367188,0.4101920127868652,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8732233643531799,0.3051686584949493,0.2892241477966308,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8836541771888733,0.3157897591590881,0.221221923828125,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8479032516479492,0.2787500321865082,0.2645097076892853,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7526736259460449,0.1932708621025085,0.8730010390281677,285.0000915527344,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.52691650390625,284.9969177246094,1.0,0.4592081606388092,1.0,1.0,0.0,1.0,-2.470786571502685,2.4707815647125244,4.904497927782359e-06,1.9063544273376465,0.9617534279823304,0.9617534279823304,0.0,90.2068099975586,93.0,60721.87109375,0.0,1240.980224609375,1.0,279.7425231933594,283.6048889160156,296.380615234375,300.25201416015625,293.1499938964844,293.1499938964844,279.45001220703125,33705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162286520004272,1.0,0.0,0.0,3.760389566421509,3.760414361953736,9.435370884602888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0244140625,0.0,1641.7987060546875,1895.4371337890625,0.0,3554.314208984375,0.9283540844917296,1.0,0.0,3.0,1.0,0.0
18089820,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.5750001668930054,0.4130030274391174,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8733649253845215,0.3072892427444458,0.2913461923599243,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8831343054771423,0.3172484636306762,0.222354382276535,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8478885293006897,0.2805390059947967,0.266308069229126,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7530574202537537,0.1948624104261398,0.8803732395172119,284.8751525878906,284.95001220703125,297.4949951171875,293.40625,297.4941711425781,297.5550231933594,284.8724670410156,1.0,0.4637944400310516,1.0,1.0,0.0,1.0,-2.48903489112854,2.489029884338379,4.976264790457208e-06,1.919970750808716,0.8747525811195374,0.8747525811195374,0.0,91.47037506103516,93.0,61774.2421875,0.0,1268.4329833984375,1.0,279.49615478515625,283.46417236328125,296.4358215332031,300.4660949707031,293.1499938964844,293.1499938964844,279.45001220703125,37730.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218453764915466,1.0,0.0,0.0,3.724747657775879,3.724772691726685,9.257356623493252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1103515625,0.0,1631.1463623046875,1895.4371337890625,0.0,3606.178955078125,0.9211706519126892,1.0,0.0,3.0,1.0,0.0
18089880,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.5799426436424255,0.4163646399974823,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.872941792011261,0.3093365728855133,0.2932959198951721,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8819977045059204,0.3186118006706238,0.2233195453882217,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8473567962646484,0.2822552025318146,0.2679503560066223,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7530237436294556,0.1964069902896881,0.8874160051345825,284.9185791015625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.56671142578125,284.9226379394531,1.0,0.4672281146049499,1.0,1.0,0.0,1.0,-2.5070104598999023,2.507005453109741,5.0488342822063714e-06,1.9340790510177608,0.884240984916687,0.884240984916687,0.0,92.89997863769533,96.0,61981.06640625,0.0,1296.5950927734375,1.0,279.45733642578125,283.5059509277344,296.4325561523437,300.425048828125,293.1499938964844,293.1499938964844,279.75,38087.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923562467098236,1.0,0.0,0.0,3.656884431838989,3.6569087505340576,8.923099699131853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8046875,0.0,1556.4873046875,1895.4371337890625,0.0,3621.998291015625,0.9089898467063904,1.0,0.0,3.0,1.0,0.0
18089940,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.584517240524292,0.4197223782539367,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8726643323898315,0.3116903901100158,0.295382559299469,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8810378909111023,0.3203380405902862,0.2244023829698562,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8469580411911011,0.2842501997947693,0.269714206457138,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7531000971794128,0.1981423795223236,0.894853413105011,285.0610046386719,284.95001220703125,297.5316772460937,293.4194641113281,297.5308532714844,297.5755920410156,285.0670166015625,1.0,0.4708231687545776,1.0,1.0,0.0,1.0,-2.525904893875122,2.525899887084961,5.125612460687989e-06,1.9488681554794312,0.9914413094520568,0.9914413094520568,0.0,94.36946105957033,96.0,61742.19140625,0.0,1326.450927734375,1.0,279.701904296875,283.6509704589844,296.39434814453125,300.2589111328125,293.1499938964844,293.1499938964844,279.75,33122.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185341596603394,1.0,0.0,0.0,3.729088544845581,3.7291128635406494,9.278946322410776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.41015625,0.0,1600.9512939453125,1895.4371337890625,0.0,3575.62451171875,0.9227121472358704,1.0,0.0,3.0,1.0,0.0
18090000,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.5888052582740784,0.4228655993938446,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8728047013282776,0.3142023980617523,0.297736644744873,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8805513381958008,0.3222415447235107,0.2257164418697357,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8469487428665161,0.2863946855068207,0.271724671125412,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7535227537155151,0.1999896615743637,0.9031209349632264,285.0746154785156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.58233642578125,285.0754699707031,1.0,0.4746188521385193,1.0,1.0,0.0,1.0,-2.546436548233032,2.546431303024292,5.209741630096687e-06,1.9649540185928345,1.0,1.0,0.0,95.85348510742188,99.0,62284.48046875,0.0,1358.8634033203125,1.0,279.74273681640625,283.651123046875,296.41754150390625,300.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,32694.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182511568069458,1.0,0.0,0.0,3.8083009719848633,3.808326005935669,9.67733626566769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.888671875,0.0,1690.718994140625,1895.4371337890625,0.0,3573.010009765625,0.938446044921875,1.0,0.0,3.0,1.0,0.0
18090060,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9990000128746032,0.5921576023101807,0.4260708689689636,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.87282395362854,0.3163740634918213,0.3000130951404571,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8799315094947815,0.3237442970275879,0.226957306265831,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8468305468559265,0.2882211208343506,0.2736648619174957,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7538315653800964,0.2015788257122039,0.9111194610595704,284.94000244140625,284.95001220703125,297.5679931640625,293.4327697753906,297.5672302246094,297.58074951171875,284.9308166503906,1.0,0.478298544883728,1.0,1.0,0.0,1.0,-2.5664596557617188,2.5664541721343994,5.2926379794371314e-06,1.9807329177856443,0.9572543501853944,0.9572543501853944,0.0,97.3515167236328,99.0,63807.8203125,0.0,1391.149169921875,1.0,279.4945983886719,283.4806213378906,296.48077392578125,300.622314453125,293.1499938964844,293.1499938964844,279.45001220703125,34247.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261336922645568,1.0,0.0,0.0,3.8403148651123047,3.840340375900269,9.840721304499311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.224609375,0.0,1741.5960693359375,1895.4371337890625,0.0,3645.652587890625,0.9458197951316832,1.0,0.0,3.0,1.0,0.0
18090120,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9990000128746032,0.5947195887565613,0.4296584129333496,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8721691966056824,0.3181566298007965,0.3018662631511688,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8785848617553711,0.3248161375522613,0.2278396040201187,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8460792899131775,0.2896707355976105,0.2752035558223724,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7534856200218201,0.2028176486492157,0.917488694190979,284.92755126953125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5718994140625,284.9300231933594,1.0,0.4815881252288818,1.0,1.0,0.0,1.0,-2.5835635662078857,2.583558320999145,5.364155640563695e-06,1.9943026304244995,0.9400580525398254,0.9400580525398254,0.0,98.86071014404295,102.0,64115.6796875,0.0,1420.1004638671875,1.0,279.4565734863281,283.4726257324219,296.4808349609375,300.6078186035156,293.1499938964844,293.1499938964844,279.1499938964844,36142.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302769303321838,1.0,0.0,0.0,3.814469575881958,3.814495086669922,9.708711559142102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3427734375,0.0,1725.078369140625,1895.4371337890625,0.0,3683.679443359375,0.9422438740730286,1.0,0.0,3.0,1.0,0.0
18090180,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.5968720316886902,0.4334149062633514,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8712254166603088,0.3197613656520843,0.3035276234149933,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8769545555114746,0.3257122933864593,0.2285773307085037,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8450472354888916,0.2909408211708069,0.2765488624572754,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7527863383293152,0.2038548290729522,0.9228543639183044,284.8299865722656,284.95001220703125,297.6019592285156,293.4458312988281,297.60125732421875,297.5605163574219,284.8308410644531,1.0,0.4846649467945099,1.0,1.0,0.0,1.0,-2.599026918411255,2.5990214347839355,5.429343218565919e-06,2.006627082824707,0.8523352146148682,0.8523352146148682,0.0,100.36956787109376,102.0,65027.76171875,0.0,1447.21533203125,1.0,279.1974182128906,283.354736328125,296.5046691894531,300.7699890136719,293.1499938964844,293.1499938964844,279.1499938964844,40254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371915459632874,1.0,0.0,0.0,3.737149477005005,3.737175226211548,9.319105629401748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.142578125,0.0,1664.89501953125,1895.4371337890625,0.0,3746.877197265625,0.9253950119018556,1.0,0.0,3.0,1.0,0.0
18090240,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.5989499092102051,0.4373093545436859,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.870046079158783,0.321345567703247,0.3050229549407959,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8750984072685242,0.3266163170337677,0.2291928082704544,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.843787431716919,0.2921779751777649,0.277727723121643,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7517938613891602,0.204802468419075,0.9273431301116944,284.8999938964844,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5492553710937,284.9039611816406,1.0,0.4875660836696625,1.0,1.0,0.0,1.0,-2.613054037094116,2.613048553466797,5.488916031026747e-06,2.017855644226074,0.8702244758605957,0.8702244758605957,0.0,101.87681579589844,105.0,65087.38671875,0.0,1472.6842041015625,1.0,279.15753173828125,283.41949462890625,296.4811706542969,300.6849670410156,293.1499938964844,293.1499938964844,279.45001220703125,39397.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387059807777404,1.0,0.0,0.0,3.6478004455566406,3.647825002670288,8.878823223312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.607421875,0.0,1556.131103515625,1895.4371337890625,0.0,3760.671875,0.9082029461860656,1.0,0.0,3.0,1.0,0.0
18090300,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.6015580892562866,0.4410487115383148,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8691413998603821,0.3232261538505554,0.3066785931587219,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8735796213150024,0.3278906941413879,0.2299673706293106,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8427743315696716,0.2936806976795196,0.2790436148643493,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7509620189666748,0.2059021145105362,0.9320579171180724,285.0414123535156,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5438537597656,285.0461730957031,1.0,0.4905670583248138,1.0,1.0,0.0,1.0,-2.627711772918701,2.627706289291382,5.5514415180368815e-06,2.029553174972534,0.9707866907119752,0.9707866907119752,0.0,103.37645721435548,105.0,64747.07421875,0.0,1499.2291259765625,1.0,279.40155029296875,283.5645751953125,296.4359130859375,300.4978942871094,293.1499938964844,293.1499938964844,279.45001220703125,33844.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933536946773529,1.0,0.0,0.0,3.7108194828033447,3.710843801498413,9.188253216052544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2080078125,0.0,1585.495361328125,1895.4371337890625,0.0,3713.517822265625,0.9192373156547546,1.0,0.0,3.0,1.0,0.0
18090360,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6041638851165771,0.4453159272670746,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8681280016899109,0.3251723051071167,0.3085691034793854,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8720073699951172,0.3292510509490967,0.2309550791978836,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8416652083396912,0.2952442169189453,0.2805734574794769,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.750019907951355,0.2070302516222,0.9373993873596193,285.0111083984375,284.95001220703125,297.64825439453125,293.4647216796875,297.6339111328125,297.5394592285156,284.99005126953125,1.0,0.4935473203659057,0.8786665797233582,0.8786665797233582,0.2000000029802322,1.0,-2.6445517539978027,2.289372205734253,0.3551797270774841,1.6894298791885376,0.9814874529838562,0.9814874529838562,0.0,104.87803649902344,108.0,63439.4140625,0.0,1527.4022216796875,1.0,279.442626953125,283.4720458984375,296.4536437988281,300.5680847167969,293.1499938964844,293.1499938964844,279.1499938964844,32774.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327883720397948,1.0,0.0,0.0,3.7937204837799072,3.793745279312134,9.603376156519516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.130859375,0.0,1673.938720703125,1895.4371337890625,0.0,3706.6728515625,0.9351837635040284,1.0,0.0,3.0,1.0,0.0
18090420,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.9990000128746032,0.6051464080810547,0.4499258697032928,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8666417002677917,0.3264393806457519,0.3101690113544464,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.8699280023574829,0.3298178017139435,0.2316948324441909,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.8401246070861816,0.296183317899704,0.2818370461463928,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7486633062362671,0.2076846808195114,0.9417553544044496,284.7210998535156,284.95001220703125,297.6625061035156,293.4708251953125,297.61590576171875,297.52178955078125,284.7154846191406,1.0,0.496204525232315,0.7573331594467163,0.7573331594467163,0.4000000059604645,1.0,-2.659656286239624,1.7629915475845337,0.8966646790504456,1.1616696119308472,0.7556730508804321,0.7556730508804321,0.0,106.38758087158205,108.0,59795.9375,0.0,1553.079345703125,1.0,279.1964416503906,283.1749267578125,296.4769592285156,300.57196044921875,293.1499938964844,293.1499938964844,279.1499938964844,46175.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349429607391356,1.0,0.0,0.0,3.5915191173553467,3.5915443897247314,8.606957635493018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.546875,0.0,1543.992431640625,1895.4371337890625,0.0,3726.36376953125,0.8926580548286438,1.0,0.0,3.0,1.0,0.0
18090480,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.9990000128746032,0.6058847904205322,0.4545654654502868,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8647047877311707,0.3275898396968841,0.3112701177597046,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8673374056816101,0.3302663564682007,0.2320089340209961,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8381627202033997,0.2969999611377716,0.2826344668865204,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7468687891960144,0.2081920355558395,0.9443199634552002,284.7943420410156,284.95001220703125,297.6762084960937,293.47686767578125,297.58843994140625,297.5024108886719,284.7926940917969,1.0,0.4985590577125549,0.6359997391700745,0.6359997391700745,0.6000000238418579,1.0,-2.6709678173065186,1.3108123540878296,1.360155463218689,0.7079780697822571,0.7400013208389282,0.7400013208389282,0.0,107.8972396850586,111.0,55275.171875,0.0,1574.6273193359375,1.0,279.1585998535156,283.2370910644531,296.4009094238281,300.1508483886719,293.1499938964844,293.1499938964844,279.45001220703125,48514.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235379099845886,1.0,0.0,0.0,3.2430078983306885,3.243030309677124,7.017611096671317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.7041015625,0.0,1208.9493408203125,1895.4371337890625,0.0,3621.77197265625,0.8276366591453552,1.0,0.0,3.0,1.0,0.0
