time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6073176860809326,0.4587523639202118,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8632657527923584,0.3291018009185791,0.3125656545162201,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.865306556224823,0.3311568796634674,0.2325061708688736,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8366495370864868,0.2981406450271606,0.283598393201828,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7454311847686768,0.2089020609855651,0.9472411274909972,284.9075622558594,284.95001220703125,297.6893920898437,293.4828491210937,297.5685729980469,297.4905700683594,284.9072265625,1.0,0.5012030005455017,0.5146663188934326,0.5146663188934326,0.800000011920929,1.0,-2.6828150749206543,1.0436594486236572,1.639155626296997,0.4385281503200531,0.7801061272621155,0.7801061272621155,0.0,109.39288330078124,111.0,52224.70703125,0.0,1598.3255615234375,1.0,279.387939453125,283.3516540527344,296.3097229003906,299.7049255371094,293.1499938964844,293.1499938964844,279.45001220703125,41481.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009360074996948,1.0,0.0,0.0,3.1499807834625244,3.150001287460327,6.620779231525376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.57568359375,0.0,1080.171630859375,1895.4371337890625,0.0,3412.30810546875,0.8032333254814148,1.0,0.0,3.0,1.0,0.0
18090600,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6088723540306091,0.4626703560352325,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8622484803199768,0.3307166993618011,0.3141152560710907,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.863757848739624,0.3321736454963684,0.2332318425178527,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8355246186256409,0.2993774116039276,0.2847929000854492,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7443322539329529,0.209678053855896,0.9508783221244812,284.89031982421875,284.95001220703125,297.7020874023437,293.4887084960937,297.5458679199219,297.4811096191406,284.8931579589844,1.0,0.5041186213493347,0.3933328688144684,0.3933328688144684,1.0,1.0,-2.6960599422454834,0.7787188291549683,1.917341232299805,0.1708099097013473,0.7490276098251343,0.7490276098251343,0.0,110.88484191894533,114.0,49853.59375,0.0,1625.0472412109375,1.0,279.4369812011719,283.3308410644531,296.3083801269531,299.58416748046875,293.1499938964844,293.1499938964844,279.75,42068.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821321129798889,1.0,0.0,0.0,3.055380821228028,3.0554006099700928,6.229082032405131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.13818359375,0.0,1004.7926635742188,1895.4371337890625,0.0,3236.558349609375,0.7798066139221191,1.0,0.0,3.0,1.0,0.0
18090660,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6106880307197571,0.4664358496665954,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8613768219947815,0.3324712514877319,0.3157046437263489,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8623722791671753,0.3333550989627838,0.2339941412210464,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8345363736152649,0.3007420599460602,0.2860248386859894,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7433555126190186,0.2105434685945511,0.9546286463737488,285.0135192871094,284.95001220703125,297.7142639160156,293.4945068359375,297.5455322265625,297.4742736816406,285.0163879394531,1.0,0.506846010684967,0.4122807085514068,0.4122807085514068,1.0,1.0,-2.709399700164795,0.8063036203384399,1.9030961990356443,0.1951531767845153,0.8301494121551514,0.8301494121551514,0.0,112.386474609375,114.0,49289.84765625,0.0,1651.05859375,1.0,279.6795959472656,283.4659729003906,296.29449462890625,299.3777770996094,293.1499938964844,293.1499938964844,279.75,34487.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608188033103943,1.0,0.0,0.0,3.106517553329468,3.106536388397217,6.439333901653299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.70654296875,0.0,998.7759399414062,1895.4371337890625,0.0,3036.6845703125,0.7868000864982605,1.0,0.0,3.0,1.0,0.0
18090720,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6125648021697998,0.4700180888175964,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8607789874076843,0.3342903554439544,0.3174610435962677,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8612943291664124,0.3346101939678192,0.2349010705947876,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8338035345077515,0.302168995141983,0.2874109745025635,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7426162362098694,0.2114628553390503,0.9589191675186156,285.0066833496094,284.95001220703125,297.7260131835937,293.5002136230469,297.54949951171875,297.468994140625,285.0073547363281,1.0,0.5097011923789978,0.4312285482883453,0.4312285482883453,1.0,1.0,-2.7237260341644287,0.8550695776939392,1.8686563968658447,0.2404027581214904,0.8455119729042053,0.8455119729042053,0.0,113.88429260253906,117.0,49958.234375,0.0,1678.6375732421875,1.0,279.7355651855469,283.4586181640625,296.3644714355469,299.5081787109375,293.1499938964844,293.1499938964844,280.04998779296875,32740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500504493713379,1.0,0.0,0.0,3.2058756351470947,3.205894947052002,6.857828793727094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.82275390625,0.0,1071.4932861328125,1895.4371337890625,0.0,2935.7431640625,0.8039953708648682,1.0,0.0,3.0,1.0,0.0
18090780,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.6144648790359497,0.4735912680625915,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8601749539375305,0.336135596036911,0.3191942572593689,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8602114319801331,0.3358932733535766,0.2357861399650573,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8330685496330261,0.3036196231842041,0.2887776792049408,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7418831586837769,0.2124016880989074,0.9631714820861816,285.0981750488281,284.95001220703125,297.7372741699219,293.5058288574219,297.55401611328125,297.46417236328125,285.0999755859375,1.0,0.512536346912384,0.4501763880252838,0.4501763880252838,1.0,1.0,-2.7379181385040283,0.9020260572433472,1.8358920812606807,0.2838504910469055,0.940066933631897,0.940066933631897,0.0,115.38380432128906,117.0,50099.65625,0.0,1706.29931640625,1.0,279.98651123046875,283.5594482421875,296.4031677246094,299.4911499023437,293.1499938964844,293.1499938964844,280.04998779296875,29144.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414461016654968,1.0,0.0,0.0,3.345901727676392,3.345921754837036,7.469984097951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.8984375,0.0,1173.4100341796875,1895.4371337890625,0.0,2855.229248046875,0.8332969546318054,1.0,0.0,3.0,1.0,0.0
18090840,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.6162492632865906,0.4770773649215698,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8596858978271484,0.3379586935043335,0.320989191532135,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8592579364776611,0.3371482193470001,0.2367230653762817,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8324413895606995,0.3050507307052612,0.2902007400989532,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7412533760070801,0.2133321464061737,0.9676333069801332,285.0758056640625,284.95001220703125,297.7481384277344,293.5113830566406,297.5584716796875,297.4591979980469,285.0728454589844,1.0,0.5154030919075012,0.4691241979598999,0.4691241979598999,1.0,1.0,-2.752462863922119,0.947064220905304,1.80539870262146,0.3253398239612579,0.9720920324325562,0.9720920324325562,0.0,116.88312530517578,120.0,50968.76953125,0.0,1734.7578125,1.0,280.03857421875,283.5316162109375,296.4779052734375,299.6767883300781,293.1499938964844,293.1499938964844,279.75,28866.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414601683616638,1.0,0.0,0.0,3.4922351837158203,3.4922564029693604,8.137673148667091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7568359375,0.0,1313.562744140625,1895.4371337890625,0.0,2855.36083984375,0.8644874095916748,1.0,0.0,3.0,1.0,0.0
18090900,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6171832084655762,0.4806827008724212,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8589686155319214,0.3394094109535217,0.3225953876972198,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8580536842346191,0.3379684090614319,0.2374958842992782,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8316051363945007,0.3061389625072479,0.2914509773254394,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7404360771179199,0.2140094935894012,0.9715112447738647,284.9237365722656,284.95001220703125,297.75860595703125,293.516845703125,297.5586853027344,297.4476623535156,284.916259765625,1.0,0.518081545829773,0.4880720376968384,0.4880720376968384,1.0,1.0,-2.765821695327759,0.989318072795868,1.7765036821365356,0.3644209206104278,0.8891851902008057,0.8891851902008057,0.0,118.38831329345705,120.0,52544.546875,0.0,1761.7344970703125,1.0,279.8009948730469,283.3577575683594,296.5794372558594,299.9960632324219,293.1499938964844,293.1499938964844,279.75,32859.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85292649269104,1.0,0.0,0.0,3.544983148574829,3.5450055599212646,8.385358682971855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.37158203125,0.0,1396.620361328125,1895.4371337890625,0.0,2962.6884765625,0.8774840235710144,1.0,0.0,3.0,1.0,0.0
18090960,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6175853610038757,0.4845739305019378,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8577858209609985,0.3406151533126831,0.3238447606563568,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8563421368598938,0.3385096192359924,0.2379630208015442,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8303343057632446,0.3069918155670166,0.2923687398433685,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7392064929008484,0.2144861966371536,0.9741702079772948,284.9110412597656,284.95001220703125,297.7686767578125,293.522216796875,297.5523681640625,297.4320678710937,284.9118347167969,1.0,0.5204960703849792,0.4858062267303467,0.4858062267303467,1.0,1.0,-2.7768616676330566,0.9921531677246094,1.7847084999084473,0.3646693229675293,0.8674669861793518,0.8674669861793518,0.0,119.89663696289062,123.0,52674.36328125,0.0,1785.613525390625,1.0,279.7587585449219,283.347412109375,296.5898742675781,300.0073547363281,293.1499938964844,293.1499938964844,280.04998779296875,35930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604865074157715,1.0,0.0,0.0,3.50840711593628,3.508429765701294,8.21321577859635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.43408203125,0.0,1380.7685546875,1895.4371337890625,0.0,3033.56787109375,0.8733595609664917,1.0,0.0,3.0,1.0,0.0
18091020,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6184801459312439,0.4883924126625061,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8566821813583374,0.3420725166797638,0.3251160681247711,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.854727566242218,0.3393524587154388,0.2384548634290695,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8291264176368713,0.3080641031265259,0.2932952642440796,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7380043268203735,0.2150960564613342,0.976722538471222,285.0263977050781,284.95001220703125,297.77838134765625,293.52752685546875,297.5487365722656,297.421630859375,285.0297546386719,1.0,0.5229212045669556,0.483540415763855,0.483540415763855,1.0,1.0,-2.787748336791992,0.9922888875007628,1.795459508895874,0.3624733090400696,0.94964998960495,0.94964998960495,0.0,121.3987274169922,123.0,52122.46484375,0.0,1809.416259765625,1.0,279.9983215332031,283.4737854003906,296.53338623046875,299.8245849609375,293.1499938964844,293.1499938964844,280.04998779296875,32475.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578436970710754,1.0,0.0,0.0,3.576904773712158,3.576927423477173,8.53705387271475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.421875,0.0,1427.51318359375,1895.4371337890625,0.0,3008.782958984375,0.8878315091133118,1.0,0.0,3.0,1.0,0.0
18091080,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6195778250694275,0.4919494688510895,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8559529781341553,0.343672901391983,0.3266317844390869,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8535338044166565,0.3403654098510742,0.2391615211963653,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8282612562179565,0.3092666566371918,0.2944399714469909,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7371020913124084,0.215800330042839,0.9799667596817015,285.0185241699219,284.95001220703125,297.7877502441406,293.5327453613281,297.5468139648437,297.41424560546875,285.0167541503906,1.0,0.5255026817321777,0.4812746047973633,0.4812746047973633,1.0,1.0,-2.799968004226685,0.9928756952285768,1.8070921897888184,0.3606866300106048,0.9699357748031616,0.9699357748031616,0.0,122.89578247070312,126.0,52446.78515625,0.0,1835.4307861328125,1.0,280.0415954589844,283.4593200683594,296.5389709472656,299.8865661621094,293.1499938964844,293.1499938964844,279.75,31855.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581525087356567,1.0,0.0,0.0,3.670454740524292,3.670478105545044,8.989447906060377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5390625,0.0,1524.8612060546875,1895.4371337890625,0.0,3011.678955078125,0.9068731665611268,1.0,0.0,3.0,1.0,0.0
18091140,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.6199496388435364,0.4955402314662933,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.855146586894989,0.3449769020080566,0.328066736459732,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8522602319717407,0.3410358726978302,0.2398003935813903,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8273255228996277,0.3101987838745117,0.2955115139484405,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7361401915550232,0.2163086831569671,0.9829686284065248,284.8763427734375,284.95001220703125,297.7968139648437,293.5378723144531,297.5413513183594,297.4017028808594,284.8710327148437,1.0,0.5279760360717773,0.4790088236331939,0.4790088236331939,1.0,1.0,-2.8116750717163086,0.9931758046150208,1.8184993267059328,0.3588262498378753,0.8757676482200623,0.8757676482200623,0.0,124.3981704711914,126.0,53509.86328125,0.0,1860.8731689453125,1.0,279.7977294921875,283.296142578125,296.59716796875,300.1143798828125,293.1499938964844,293.1499938964844,279.75,36105.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669593930244446,1.0,0.0,0.0,3.66573429107666,3.665758609771729,8.966341624727647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.419921875,0.0,1551.539306640625,1895.4371337890625,0.0,3094.286865234375,0.9066358208656312,1.0,0.0,3.0,1.0,0.0
18091200,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6199454665184021,0.4993406236171722,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8539918065071106,0.3461204171180725,0.3292132914066314,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8506090044975281,0.3415246307849884,0.2401938438415527,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8260616660118103,0.3109752535820007,0.2963158190250397,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7348728179931641,0.2166825532913208,0.9850051999092102,284.8924560546875,284.95001220703125,297.8055419921875,293.5429382324219,297.5341491699219,297.3866271972656,284.8951721191406,1.0,0.530217707157135,0.4767430126667022,0.4767430126667022,1.0,1.0,-2.8215103149414062,0.99264794588089,1.828862309455872,0.3565892875194549,0.8622068166732788,0.8622068166732788,0.0,125.90457153320312,129.0,53387.4609375,0.0,1883.5758056640625,1.0,279.7578125,283.31640625,296.5856628417969,300.0618591308594,293.1499938964844,293.1499938964844,280.04998779296875,38337.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707589507102966,1.0,0.0,0.0,3.583096742630005,3.583120346069336,8.566636324758292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.060546875,0.0,1477.1668701171875,1895.4371337890625,0.0,3129.929931640625,0.8922385573387146,1.0,0.0,3.0,1.0,0.0
18091260,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6205758452415466,0.5030396580696106,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8529956340789795,0.3475838601589203,0.3304621279239654,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8491407632827759,0.3423884809017181,0.2406784147024154,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8249363303184509,0.3120355606079101,0.2972044050693512,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7337121963500977,0.2172463834285736,0.9872366189956664,285.0227966308594,284.95001220703125,297.81402587890625,293.54791259765625,297.5314025878906,297.3778686523437,285.0267028808594,1.0,0.5325470566749573,0.476306140422821,0.476306140422821,1.0,1.0,-2.831786155700684,0.9956596493721008,1.8361265659332275,0.3577137887477875,0.9512115120887756,0.9512115120887756,0.0,127.40397644042967,129.0,52783.6875,0.0,1907.0767822265625,1.0,279.9999084472656,283.4570617675781,296.5269470214844,299.8600158691406,293.1499938964844,293.1499938964844,280.04998779296875,33607.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652141094207764,1.0,0.0,0.0,3.6405322551727295,3.6405556201934814,8.843476848596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.6962890625,0.0,1504.808349609375,1895.4371337890625,0.0,3077.914306640625,0.9031610488891602,1.0,0.0,3.0,1.0,0.0
18091320,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6214208602905273,0.5065014958381653,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8523735404014587,0.3491984605789184,0.3319882750511169,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8480899930000305,0.3434272408485412,0.2414020001888275,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8241580724716187,0.3132356107234955,0.2983430922031402,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7328646183013916,0.2179206758737564,0.9903136491775512,285.02252197265625,284.95001220703125,297.8222351074219,293.55279541015625,297.53057861328125,297.3721923828125,285.0213623046875,1.0,0.5350683331489563,0.4758692979812622,0.4758692979812622,1.0,1.0,-2.8437163829803467,0.9995722770690918,1.8441441059112549,0.3592805564403534,0.9766017198562622,0.9766017198562622,0.0,128.8992462158203,117.0,53094.828125,0.0,1933.3623046875,1.0,280.0420837402344,283.4506530761719,296.5380859375,299.9228210449219,293.1499938964844,293.1499938964844,279.75,32540.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637046813964844,1.0,0.0,0.0,3.724833488464356,3.7248575687408447,9.257783517568896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0322265625,0.0,1591.6112060546875,1895.4371337890625,0.0,3063.75439453125,0.9197152853012084,1.0,0.0,3.0,1.0,0.0
18091380,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6231491565704346,0.488879919052124,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8633183240890503,0.350427508354187,0.3331538140773773,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8584069013595581,0.3440307080745697,0.2418490201234817,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8339654207229614,0.3140807151794433,0.2991308569908142,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7413233518600464,0.218331754207611,0.9918705224990844,284.8649597167969,284.95001220703125,297.8302307128906,293.5576171875,297.53082275390625,297.3685913085937,284.8578186035156,1.0,0.5281245112419128,0.4754324555397033,0.4754324555397033,1.0,1.0,-2.827355146408081,0.9920177459716796,1.8353374004364007,0.3562653362751007,0.8717546463012695,0.8717546463012695,0.0,123.13284301757812,117.0,53821.52734375,0.0,1879.422607421875,1.0,279.796630859375,283.2760009765625,296.601318359375,300.1480407714844,293.1499938964844,293.1499938964844,279.75,36931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712641000747681,1.0,0.0,0.0,3.7084245681762695,3.708449363708496,9.176397384180746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.630859375,0.0,1606.229736328125,1895.4371337890625,0.0,3134.66845703125,0.916490077972412,1.0,0.0,3.0,1.0,0.0
18091440,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.627112627029419,0.4706439971923828,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8751059770584106,0.351475328207016,0.3339708149433136,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8694919347763062,0.3444246649742126,0.2420019954442978,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8444137573242188,0.3147536516189575,0.2995966374874115,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7504105567932129,0.2186249047517776,0.9923261404037476,284.871337890625,284.95001220703125,297.8380126953125,293.5623474121094,297.5385437011719,297.3765563964844,284.8734130859375,1.0,0.5216723680496216,0.4749955832958221,0.4749955832958221,1.0,1.0,-2.807714939117432,0.9832319021224976,1.8244829177856443,0.3518116176128387,0.8458512425422668,0.8458512425422668,0.0,117.21656799316406,120.0,53158.484375,0.0,1820.303955078125,1.0,279.7575378417969,283.296875,296.5884094238281,300.0675048828125,293.1499938964844,293.1499938964844,280.04998779296875,40025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733913898468018,1.0,0.0,0.0,3.586711406707764,3.586735486984253,8.583929798078316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.07666015625,0.0,1493.4891357421875,1895.4371337890625,0.0,3154.621337890625,0.894142210483551,1.0,0.0,3.0,1.0,0.0
18091500,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6317494511604309,0.4741488695144653,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8739772439002991,0.3529523313045501,0.3351756334304809,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8678751587867737,0.3452989161014557,0.2424532771110534,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8431717753410339,0.3158150911331177,0.3004320561885834,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7491450905799866,0.219233825802803,0.99445903301239,285.0118103027344,284.95001220703125,297.8455810546875,293.5669860839844,297.5517272949219,297.3928527832031,285.0159912109375,1.0,0.5249378085136414,0.4745587408542633,0.4745587408542633,1.0,1.0,-2.8174214363098145,0.9863741993904114,1.8310471773147583,0.3517289161682129,0.9358953237533568,0.9358953237533568,0.0,118.50574493408205,120.0,52460.48828125,0.0,1841.6168212890625,1.0,279.9996032714844,283.4486389160156,296.5267944335937,299.84326171875,293.1499938964844,293.1499938964844,280.04998779296875,34502.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657634258270264,1.0,0.0,0.0,3.626781940460205,3.626805543899536,8.776800086707226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.70751953125,0.0,1496.3568115234375,1895.4371337890625,0.0,3083.0673828125,0.901075839996338,1.0,0.0,3.0,1.0,0.0
18091560,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6351016163825989,0.4776583015918731,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8731597065925598,0.354595273733139,0.3367215394973755,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8666150569915771,0.3463584780693054,0.2431879788637161,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8422183394432068,0.3170273303985595,0.30157670378685,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7481796145439148,0.2199723571538925,0.9977788925170898,285.0154113769531,284.95001220703125,297.8529663085937,293.571533203125,297.56011962890625,297.4018859863281,285.01483154296875,1.0,0.5275080800056458,0.474259078502655,0.474259078502655,1.0,1.0,-2.829742908477783,0.9907526969909668,1.8389902114868164,0.353005051612854,0.9606946110725404,0.9606946110725404,0.0,119.9352798461914,123.0,52755.37109375,0.0,1867.8155517578125,1.0,280.0419921875,283.4454040527344,296.54058837890625,299.9033508300781,293.1499938964844,293.1499938964844,279.75,33075.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627503514289856,1.0,0.0,0.0,3.705793619155884,3.705817699432373,9.163380809695808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.794921875,0.0,1573.916015625,1895.4371337890625,0.0,3054.80224609375,0.9158522486686708,1.0,0.0,3.0,1.0,0.0
18091620,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6369020938873291,0.4813001453876495,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8722062706947327,0.3559308052062988,0.3381910026073456,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8652116060256958,0.347059816122055,0.2438535541296005,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8411450982093811,0.3179599940776825,0.3026527464389801,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7471231818199158,0.2205137312412262,1.000931739807129,284.88409423828125,284.95001220703125,297.8602294921875,293.5760192871094,297.5608825683594,297.3992919921875,284.8798522949219,1.0,0.5300132036209106,0.4739593863487243,0.4739593863487243,1.0,1.0,-2.8417716026306152,0.9950029850006104,1.8467686176300049,0.3544462621212005,0.874515175819397,0.874515175819397,0.0,121.41184997558594,123.0,53832.0703125,0.0,1893.9810791015625,1.0,279.7970886230469,283.29229736328125,296.6094970703125,300.1400756835937,293.1499938964844,293.1499938964844,279.75,36903.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695477247238159,1.0,0.0,0.0,3.689661502838135,3.6896860599517822,9.08377501218638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.583984375,0.0,1584.579345703125,1895.4371337890625,0.0,3118.56787109375,0.9126790761947632,1.0,0.0,3.0,1.0,0.0
18091680,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6378660798072815,0.4852014183998108,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.870851993560791,0.3570947051048279,0.3393615782260895,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8633745312690735,0.3475620448589325,0.2442627549171447,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8397051095962524,0.3187258839607239,0.3034524023532867,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7457225322723389,0.2209086418151855,1.00309157371521,284.90484619140625,284.95001220703125,297.8673400878906,293.5804138183594,297.5575866699219,297.3903503417969,284.90740966796875,1.0,0.5322911143302917,0.4736597239971161,0.4736597239971161,1.0,1.0,-2.8519179821014404,0.9984779953956604,1.8534400463104248,0.3556631207466125,0.8678312301635742,0.8678312301635742,0.0,122.9086685180664,126.0,53776.85546875,0.0,1917.4327392578125,1.0,279.75762939453125,283.31512451171875,296.60772705078125,300.1007385253906,293.1499938964844,293.1499938964844,280.04998779296875,38423.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723282814025879,1.0,0.0,0.0,3.610575199127197,3.610599279403688,8.698534657014534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.87109375,0.0,1507.6812744140625,1895.4371337890625,0.0,3144.650146484375,0.898548424243927,1.0,0.0,3.0,1.0,0.0
18091740,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6391440629959106,0.489052414894104,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8696243762969971,0.3585610687732696,0.3406212925910949,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8616818785667419,0.3484104871749878,0.2447468042373657,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8383743762969971,0.3197559714317322,0.3043220043182373,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.74439537525177,0.221470758318901,1.005368947982788,285.0349426269531,284.95001220703125,297.87432861328125,293.5847473144531,297.5567932128906,297.3852844238281,285.038818359375,1.0,0.5346518158912659,0.4733600318431854,0.4733600318431854,1.0,1.0,-2.8624212741851807,1.0021100044250488,1.860311269760132,0.3567507863044739,0.960790514945984,0.960790514945984,0.0,124.40467834472656,126.0,53187.140625,0.0,1941.61279296875,1.0,280.0006103515625,283.45574951171875,296.5564270019531,299.9100036621094,293.1499938964844,293.1499938964844,280.04998779296875,33584.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664782643318176,1.0,0.0,0.0,3.6704251766204834,3.6704490184783936,8.989303523776471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.01513671875,0.0,1537.8358154296875,1895.4371337890625,0.0,3089.773193359375,0.909838318824768,1.0,0.0,3.0,1.0,0.0
18091800,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.6404609084129333,0.492615282535553,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.868808925151825,0.3601652681827545,0.3421440124511719,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.860437273979187,0.3494147062301636,0.2454529404640197,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8374176025390625,0.3209114670753479,0.3054254949092865,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.743399441242218,0.2221255898475647,1.008398175239563,285.03497314453125,284.95001220703125,297.8812561035156,293.5889587402344,297.55694580078125,297.3818359375,285.0337829589844,1.0,0.537173867225647,0.4730603694915771,0.4730603694915771,1.0,1.0,-2.8743488788604736,1.0062717199325562,1.868077039718628,0.3584447503089905,0.9905443787574768,0.9905443787574768,0.0,125.89954376220705,129.0,53517.56640625,0.0,1968.2667236328125,1.0,280.0423278808594,283.4495544433594,296.5716247558594,299.9801940917969,293.1499938964844,293.1499938964844,279.75,32455.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649682402610779,1.0,0.0,0.0,3.756133794784546,3.756158351898194,9.414026180820656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.189453125,0.0,1627.1898193359375,1895.4371337890625,0.0,3075.607666015625,0.9267503023147584,1.0,0.0,3.0,1.0,0.0
18091860,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6409415006637573,0.4962391257286072,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8678861260414124,0.3614375293254852,0.3435685932636261,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8590781688690186,0.3500373065471649,0.2460743933916092,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8363664746284485,0.3217660188674927,0.306441068649292,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7423234581947327,0.2225638926029205,1.0111432075500488,284.8927307128906,284.95001220703125,297.8880920410156,293.5931091308594,297.5528564453125,297.3720703125,284.8871154785156,1.0,0.539579451084137,0.4724429249763489,0.4724429249763489,1.0,1.0,-2.8856875896453857,1.0095781087875366,1.87610936164856,0.3594540059566498,0.901927649974823,0.901927649974823,0.0,127.4013671875,129.0,54686.3671875,0.0,1994.189453125,1.0,279.7958374023437,283.2845458984375,296.6379089355469,300.22174072265625,293.1499938964844,293.1499938964844,279.75,35916.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728011250495911,1.0,0.0,0.0,3.757807493209839,3.757832527160645,9.422417406312888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5009765625,0.0,1655.8046875,1895.4371337890625,0.0,3149.0849609375,0.92750483751297,1.0,0.0,3.0,1.0,0.0
18091920,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6409249305725098,0.5001223087310791,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8665496110916138,0.3625036776065826,0.3446635901927948,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8572739362716675,0.3504230976104736,0.2464161962270736,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8349360823631287,0.3224217891693115,0.3071525990962982,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7408928275108337,0.2228344529867172,1.012797474861145,284.89971923828125,284.95001220703125,297.8948974609375,293.59716796875,297.5463562011719,297.358642578125,284.9020080566406,1.0,0.5417208075523376,0.471825510263443,0.471825510263443,1.0,1.0,-2.894927978515625,1.0119932889938354,1.8829346895217896,0.360009491443634,0.8861767649650574,0.8861767649650574,0.0,128.90841674804688,132.0,54637.63671875,0.0,2016.8525390625,1.0,279.75714111328125,283.2956237792969,296.6331481933594,300.1822814941406,293.1499938964844,293.1499938964844,280.04998779296875,37988.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763236403465271,1.0,0.0,0.0,3.688123941421509,3.688148498535156,9.076204605662496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.96923828125,0.0,1591.031005859375,1895.4371337890625,0.0,3182.118408203125,0.915273904800415,1.0,0.0,3.0,1.0,0.0
18091980,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.641496479511261,0.5039088129997253,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8653528690338135,0.3638902008533478,0.3458364009857178,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8556236624717712,0.3511727154254913,0.246822789311409,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.833624005317688,0.3233552873134613,0.3079220354557037,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.739546537399292,0.2232848107814788,1.01453697681427,285.0328674316406,284.95001220703125,297.9016418457031,293.60113525390625,297.54376220703125,297.35113525390625,285.0370788574219,1.0,0.5439280271530151,0.4712080657482147,0.4712080657482147,1.0,1.0,-2.904390335083008,1.0144805908203125,1.889909625053405,0.3606564104557037,0.979900360107422,0.979900360107422,0.0,130.4085693359375,132.0,53962.65625,0.0,2039.9876708984373,1.0,280.0023498535156,283.4412841796875,296.5780944824219,299.98309326171875,293.1499938964844,293.1499938964844,280.04998779296875,33712.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708208203315735,1.0,0.0,0.0,3.74088978767395,3.7409143447875977,9.337768460682128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1494140625,0.0,1619.1199951171875,1895.4371337890625,0.0,3130.510498046875,0.9256312251091005,1.0,0.0,3.0,1.0,0.0
18092040,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.6423007845878601,0.5074239373207092,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8645681142807007,0.3654448390007019,0.3473005294799804,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8544204235076904,0.3521113395690918,0.2474734932184219,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.832683801651001,0.3244403600692749,0.3089489638805389,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7385334968566895,0.2238513678312301,1.0171260833740234,285.0364685058594,284.95001220703125,297.9084167480469,293.60504150390625,297.54315185546875,297.3467712402344,285.0356750488281,1.0,0.5463293790817261,0.4705906212329864,0.4705906212329864,1.0,1.0,-2.915502548217773,1.0176090002059937,1.89789354801178,0.3616593480110168,1.0,1.0,0.0,131.90403747558594,135.0,54235.96875,0.0,2066.0068359375,1.0,280.0428466796875,283.439208984375,296.5899658203125,300.0468444824219,293.1499938964844,293.1499938964844,279.75,32873.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693849444389343,1.0,0.0,0.0,3.817686080932617,3.817711114883423,9.725091558721033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6123046875,0.0,1703.386962890625,1895.4371337890625,0.0,3117.041259765625,0.9407511353492736,1.0,0.0,3.0,1.0,0.0
18092100,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6423358917236328,0.5109898447990417,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8637008666992188,0.3666806817054748,0.3486862182617187,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.853130042552948,0.3526842296123504,0.2480561435222625,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8316707015037537,0.3252370059490204,0.3099055290222168,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7374661564826965,0.224217489361763,1.0195165872573853,284.8946533203125,284.95001220703125,297.9151916503906,293.6088256835937,297.5390014648437,297.33709716796875,284.8885192871094,1.0,0.54863041639328,0.4699731767177582,0.4699731767177582,1.0,1.0,-2.92618179321289,1.0205553770065308,1.9056262969970703,0.3625438511371612,0.921497881412506,0.921497881412506,0.0,133.4056854248047,135.0,55444.15234375,0.0,2091.501220703125,1.0,279.7945556640625,283.2731018066406,296.6533203125,300.2851257324219,293.1499938964844,293.1499938964844,279.75,35757.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770483136177063,1.0,0.0,0.0,3.822098970413208,3.822124719619751,9.747587910169386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0,0.0,1731.2996826171875,1895.4371337890625,0.0,3188.91259765625,0.94207364320755,1.0,0.0,3.0,1.0,0.0
18092160,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6418461203575134,0.5148316621780396,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8624222278594971,0.3676966428756714,0.3497412800788879,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8513992428779602,0.3530037403106689,0.2483586221933365,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8302786350250244,0.3258223831653595,0.3105577826499939,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7360538840293884,0.2244138121604919,1.0208489894866943,284.8958740234375,284.95001220703125,297.9219970703125,293.612548828125,297.5326538085937,297.32391357421875,284.8980712890625,1.0,0.5506747961044312,0.4693705141544342,0.4693705141544342,1.0,1.0,-2.934819459915161,1.0227227210998535,1.912096619606018,0.3629127144813537,0.9013362526893616,0.9013362526893616,0.0,134.9125213623047,138.0,55404.49609375,0.0,2113.71044921875,1.0,279.7567138671875,283.279296875,296.6479187011719,300.2451477050781,293.1499938964844,293.1499938964844,279.45001220703125,37901.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804855346679688,1.0,0.0,0.0,3.7567217350006095,3.756747245788574,9.416974080522778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.73828125,0.0,1669.8192138671875,1895.4371337890625,0.0,3221.130859375,0.9304603338241576,1.0,0.0,3.0,1.0,0.0
18092220,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9990000128746032,0.641129195690155,0.5187142491340637,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8611060976982117,0.3686666786670685,0.3507550358772278,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8496320843696594,0.3532705903053283,0.2486246228218078,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8288417458534241,0.3263546824455261,0.3111602067947387,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7345856428146362,0.2245567589998245,1.0219285488128662,284.81304931640625,284.95001220703125,297.9288635253906,293.6161804199219,297.52642822265625,297.3110046386719,284.8165588378906,1.0,0.5526677370071411,0.4687678217887878,0.4687678217887878,1.0,1.0,-2.943047523498535,1.0247361660003662,1.918311357498169,0.363029807806015,0.8139699101448059,0.8139699101448059,0.0,136.41644287109375,138.0,55938.05859375,0.0,2135.32373046875,1.0,279.4993896484375,283.1826477050781,296.6695861816406,300.3773498535156,293.1499938964844,293.1499938964844,279.45001220703125,42944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868894577026367,1.0,0.0,0.0,3.624672174453736,3.624697208404541,8.766591577114013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.46484375,0.0,1556.771728515625,1895.4371337890625,0.0,3281.1064453125,0.902164876461029,1.0,0.0,3.0,1.0,0.0
18092280,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6405406594276428,0.522630512714386,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.859755277633667,0.3697514832019806,0.3517245650291443,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8478319048881531,0.3536649346351623,0.2488528043031692,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8273628354072571,0.3269777595996856,0.311711847782135,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7330681085586548,0.2247490584850311,1.0227692127227783,284.8860168457031,284.95001220703125,297.935791015625,293.6197204589844,297.5218505859375,297.30047607421875,284.8887939453125,1.0,0.554624080657959,0.4681651592254638,0.4681651592254638,1.0,1.0,-2.950866460800171,1.0265889167785645,1.924277663230896,0.3629476428031921,0.8302738666534424,0.8302738666534424,0.0,137.9182586669922,126.0,55745.89453125,0.0,2156.3330078125,1.0,279.4583740234375,283.24835205078125,296.6393127441406,300.2727355957031,293.1499938964844,293.1499938964844,279.75,41013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872773051261902,1.0,0.0,0.0,3.512686014175415,3.512709617614746,8.233262178691803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.5361328125,0.0,1421.7987060546875,1895.4371337890625,0.0,3284.736328125,0.8795120120048523,1.0,0.0,3.0,1.0,0.0
18092340,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6422227025032043,0.5058625936508179,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8699033260345459,0.3711180090904236,0.3526662290096283,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8570917248725891,0.354383260011673,0.2490827441215515,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8362135887145996,0.3278424739837646,0.3122013211250305,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.740567684173584,0.225098580121994,1.0229837894439695,284.9988708496094,284.95001220703125,297.9428405761719,293.6231689453125,297.52410888671875,297.3006591796875,284.999755859375,1.0,0.54769366979599,0.4675624668598175,0.4675624668598175,1.0,1.0,-2.9330198764801025,1.018178939819336,1.914841055870056,0.3589833378791809,0.9036839604377748,0.9036839604377748,0.0,132.13876342773438,126.0,54766.890625,0.0,2096.75341796875,1.0,279.697998046875,283.3756103515625,296.58160400390625,300.05279541015625,293.1499938964844,293.1499938964844,279.75,35173.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797742128372192,1.0,0.0,0.0,3.554039001464844,3.554061889648437,8.428255000580975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.2724609375,0.0,1422.980712890625,1895.4371337890625,0.0,3214.46435546875,0.8850628137588501,1.0,0.0,3.0,1.0,0.0
