time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6466698050498962,0.4880506992340088,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8815021514892578,0.3725792169570923,0.3538297712802887,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.867800772190094,0.3552025258541107,0.2494979351758957,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8463237881660461,0.3287979364395141,0.3128877282142639,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.749214231967926,0.225548505783081,1.0239111185073853,284.9786682128906,284.95001220703125,297.95001220703125,293.62652587890625,297.5349426269531,297.3140869140625,284.9765625,1.0,0.5416774153709412,0.4669598042964935,0.4669598042964935,1.0,1.0,-2.91544771194458,1.0099372863769531,1.9055103063583367,0.3545064032077789,0.9037805199623108,0.9037805199623108,0.0,126.20741271972656,129.0,54496.921875,0.0,2037.5899658203125,1.0,279.7413635253906,283.3609313964844,296.5902709960937,300.083740234375,293.1499938964844,293.1499938964844,279.45001220703125,34584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761128187179565,1.0,0.0,0.0,3.6002421379089355,3.6002655029296875,8.648817129142117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7412109375,0.0,1468.068603515625,1895.4371337890625,0.0,3180.141845703125,0.8929539322853088,1.0,0.0,3.0,1.0,0.0
18092460,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.6505383253097534,0.491369754076004,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8805950880050659,0.3738231360912323,0.355161041021347,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8664447069168091,0.3557576537132263,0.2500215172767639,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.845243513584137,0.329565554857254,0.3137567639350891,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7480823993682861,0.2259184122085571,1.0260021686553955,284.8695983886719,284.95001220703125,297.9573059082031,293.6297912597656,297.5453796386719,297.3264465332031,284.8700561523437,1.0,0.5448546409606934,0.4666152894496918,0.4666152894496918,1.0,1.0,-2.925173282623291,1.013107180595398,1.9120659828186035,0.3547224104404449,0.8217644095420837,0.8217644095420837,0.0,127.50491333007812,129.0,55125.29296875,0.0,2060.390380859375,1.0,279.5002136230469,283.2395324707031,296.64697265625,300.2751770019531,293.1499938964844,293.1499938964844,279.45001220703125,39644.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880719780921936,1.0,0.0,0.0,3.524033069610596,3.524056434631348,8.286540378321661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.0185546875,0.0,1423.8123779296875,1895.4371337890625,0.0,3223.32568359375,0.8776193261146545,1.0,0.0,3.0,1.0,0.0
18092520,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6527906656265259,0.4951148331165313,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.879280686378479,0.3750092983245849,0.3563002645969391,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8646619319915771,0.356236070394516,0.2503741383552551,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8437964916229248,0.3302665054798126,0.3144496083259582,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7466502785682678,0.2262365520000457,1.027609944343567,284.9148254394531,284.95001220703125,297.9647521972656,293.63299560546875,297.5499572753906,297.3296203613281,284.91650390625,1.0,0.5470313429832458,0.4662707448005676,0.4662707448005676,1.0,1.0,-2.9342193603515625,1.0159744024276731,1.9182449579238887,0.3554840385913849,0.8329313397407532,0.8329313397407532,0.0,128.94349670410156,132.0,55041.4296875,0.0,2082.860107421875,1.0,279.4588623046875,283.2779541015625,296.6407165527344,300.2169189453125,293.1499938964844,293.1499938964844,279.75,39035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812737464904785,1.0,0.0,0.0,3.4438533782958984,3.443876028060913,7.913754984656407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.06884765625,0.0,1337.1181640625,1895.4371337890625,0.0,3228.516357421875,0.8624677658081055,1.0,0.0,3.0,1.0,0.0
18092580,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6546909213066101,0.4988231360912323,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8781173825263977,0.3764746785163879,0.3575729429721832,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8630437850952148,0.3570188283920288,0.2508303225040436,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8424804210662842,0.3312059938907623,0.3152491152286529,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7453320622444153,0.2267175614833831,1.029546856880188,285.03076171875,284.95001220703125,297.9723815917969,293.6360778808594,297.55426025390625,297.33221435546875,285.0328063964844,1.0,0.549153745174408,0.4659262299537658,0.4659262299537658,1.0,1.0,-2.944049835205078,1.0191261768341064,1.924923658370972,0.3565879166126251,0.9176729321479796,0.9176729321479796,0.0,130.42245483398438,132.0,54532.13671875,0.0,2106.9833984375,1.0,279.6965637207031,283.4026184082031,296.594970703125,300.0312194824219,293.1499938964844,293.1499938964844,279.75,33519.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744832873344421,1.0,0.0,0.0,3.5112404823303223,3.5112626552581787,8.226487580031971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06005859375,0.0,1366.3465576171875,1895.4371337890625,0.0,3164.861083984375,0.8743017911911011,1.0,0.0,3.0,1.0,0.0
18092640,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6561778783798218,0.5023565292358398,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.877255916595459,0.3780176043510437,0.3590658009052276,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8617483973503113,0.3578817844390869,0.2514635920524597,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8414360284805298,0.3322129249572754,0.3162395358085632,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7442613840103149,0.2272538393735885,1.0321297645568848,285.0199279785156,284.95001220703125,297.980224609375,293.6390686035156,297.55743408203125,297.3330383300781,285.01861572265625,1.0,0.5515376925468445,0.4655817151069641,0.4655817151069641,1.0,1.0,-2.9551475048065186,1.0227702856063845,1.9323770999908447,0.3579369783401489,0.9363330602645874,0.9363330602645874,0.0,131.9097137451172,135.0,54868.31640625,0.0,2133.479736328125,1.0,279.7409973144531,283.3886413574219,296.6138916015625,300.10528564453125,293.1499938964844,293.1499938964844,279.45001220703125,32526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724581599235535,1.0,0.0,0.0,3.597175121307373,3.597198009490967,8.634087862446904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.27734375,0.0,1449.5748291015625,1895.4371337890625,0.0,3145.868408203125,0.8909469246864319,1.0,0.0,3.0,1.0,0.0
18092700,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6566376686096191,0.505988597869873,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8762386441230774,0.379221647977829,0.3604260981082916,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8602866530418396,0.3583591282367706,0.2519825398921966,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8402532935142517,0.3329124748706817,0.3171092867851257,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7430732846260071,0.2275710105895996,1.0343290567398071,284.8896789550781,284.95001220703125,297.98828125,293.6419677734375,297.5556945800781,297.3262634277344,284.8866882324219,1.0,0.5537837743759155,0.4652371704578399,0.4652371704578399,1.0,1.0,-2.965465545654297,1.0260921716690063,1.9393733739852903,0.3592152595520019,0.8518726825714111,0.8518726825714111,0.0,133.4092254638672,135.0,55884.265625,0.0,2158.86572265625,1.0,279.49957275390625,283.2400207519531,296.6795654296875,300.3416748046875,293.1499938964844,293.1499938964844,279.45001220703125,36933.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796114921569824,1.0,0.0,0.0,3.577223062515259,3.5772464275360107,8.538573865735088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.796875,0.0,1460.53955078125,1895.4371337890625,0.0,3212.939453125,0.8874277472496033,1.0,0.0,3.0,1.0,0.0
18092760,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6566182374954224,0.5098586082458496,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8748511075973511,0.3802832067012787,0.3614861965179443,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8584305047988892,0.3586694598197937,0.2522483468055725,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8387328386306763,0.3334682583808899,0.3177010416984558,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7415704131126404,0.2277615517377853,1.03553569316864,284.9145202636719,284.95001220703125,297.99658203125,293.644775390625,297.5517578125,297.3161315917969,284.9162292480469,1.0,0.5557985901832581,0.4646086692810058,0.4646086692810058,1.0,1.0,-2.9738752841949463,1.0280810594558716,1.9457941055297847,0.3595684766769409,0.8512597680091858,0.8512597680091858,0.0,134.91448974609375,138.0,55830.4609375,0.0,2181.116455078125,1.0,279.4584655761719,283.2637023925781,296.6745300292969,300.2990417480469,293.1499938964844,293.1499938964844,279.75,38048.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825410604476929,1.0,0.0,0.0,3.5057568550109863,3.505779981613159,8.20081311303511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.0322265625,0.0,1393.2584228515625,1895.4371337890625,0.0,3240.389404296875,0.8750609755516052,1.0,0.0,3.0,1.0,0.0
18092820,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6570646166801453,0.5136363506317139,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8736234903335571,0.38165083527565,0.3626542091369629,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8567453622817993,0.3593150377273559,0.2525983154773712,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8373477458953857,0.334283709526062,0.3183739781379699,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7401686310768127,0.228119671344757,1.0369133949279783,285.0306701660156,284.95001220703125,298.0051574707031,293.6474914550781,297.5511169433594,297.3108825683594,285.0329895019531,1.0,0.5578984618186951,0.4639801383018493,0.4639801383018493,1.0,1.0,-2.9827029705047607,1.0301929712295532,1.9525099992752075,0.3598673343658447,0.9361265897750854,0.9361265897750854,0.0,136.4136199951172,138.0,55284.3046875,0.0,2204.190185546875,1.0,279.6981811523437,283.39031982421875,296.62335205078125,300.1095886230469,293.1499938964844,293.1499938964844,279.75,33264.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772039413452148,1.0,0.0,0.0,3.572449922561645,3.57247257232666,8.515802392139449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.568359375,0.0,1428.5540771484375,1895.4371337890625,0.0,3190.37158203125,0.8875977396965027,1.0,0.0,3.0,1.0,0.0
18092880,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6575890183448792,0.5171969532966614,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8727397918701172,0.3831315636634826,0.3640743494033813,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8554264307022095,0.3600824177265167,0.2531525492668152,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8362695574760437,0.3351982831954956,0.3192648589611053,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.739040195941925,0.2285549193620681,1.0390034914016724,285.02099609375,284.95001220703125,298.0140075683594,293.6501159667969,297.5516967773437,297.30743408203125,285.0195007324219,1.0,0.5601587295532227,0.4633516371250152,0.4633516371250152,1.0,1.0,-2.992938995361328,1.0328514575958252,1.9600876569747925,0.3603708446025848,0.9559151530265808,0.9559151530265808,0.0,137.9096221923828,141.0,55610.5625,0.0,2229.86181640625,1.0,279.7415466308594,283.3774719238281,296.6361083984375,300.1775817871094,293.1499938964844,293.1499938964844,279.45001220703125,32418.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760005831718445,1.0,0.0,0.0,3.657747983932495,3.657771348953247,8.927314638640382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.65234375,0.0,1514.948974609375,1895.4371337890625,0.0,3179.08935546875,0.9044654369354248,1.0,0.0,3.0,1.0,0.0
18092940,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6573038101196289,0.5208329558372498,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8717346787452698,0.3842794895172119,0.3653818666934967,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8539801239967346,0.3604744672775268,0.2536109089851379,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8350841403007507,0.3358126878738403,0.3200537860393524,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7378246188163757,0.2287811189889907,1.0407832860946655,284.88592529296875,284.95001220703125,298.0231628417969,293.6526184082031,297.5488586425781,297.29864501953125,284.8823547363281,1.0,0.5622942447662354,0.4627231061458587,0.4627231061458587,1.0,1.0,-3.002524375915528,1.035241723060608,1.96728265285492,0.3607485890388489,0.867877185344696,0.867877185344696,0.0,139.41204833984375,141.0,56673.28515625,0.0,2254.564208984375,1.0,279.4981384277344,283.2234191894531,296.69659423828125,300.41033935546875,293.1499938964844,293.1499938964844,279.45001220703125,36631.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835420608520508,1.0,0.0,0.0,3.643575429916382,3.643599510192871,8.858268074618536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.576171875,0.0,1530.751953125,1895.4371337890625,0.0,3249.765625,0.9021125435829164,1.0,0.0,3.0,1.0,0.0
18093000,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6566177010536194,0.524705708026886,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8703696131706238,0.3852808773517608,0.3663872480392456,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8521538376808167,0.3606952726840973,0.2538162171840668,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8335704207420349,0.3362799286842346,0.3205642104148865,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.736309289932251,0.228884220123291,1.041594386100769,284.9070739746094,284.95001220703125,298.0326538085937,293.6550598144531,297.54473876953125,297.2877197265625,284.9090576171875,1.0,0.5642006993293762,0.4620946049690246,0.4620946049690246,1.0,1.0,-3.010225534439087,1.036887526512146,1.973338007926941,0.3607151210308075,0.8625363707542419,0.8625363707542419,0.0,140.9183349609375,144.0,56601.109375,0.0,2276.054443359375,1.0,279.4579467773437,283.2449645996094,296.6882019042969,300.3629455566406,293.1499938964844,293.1499938964844,279.75,38105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88665372133255,1.0,0.0,0.0,3.570606470108032,3.570630073547364,8.507016104886134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5859375,0.0,1462.0283203125,1895.4371337890625,0.0,3278.89990234375,0.8893940448760986,1.0,0.0,3.0,1.0,0.0
18093060,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6564973592758179,0.5284799933433533,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.869172215461731,0.386617362499237,0.3675119280815124,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8505043983459473,0.3612797260284424,0.2541136145591736,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8321968913078308,0.3370310664176941,0.3211651146411896,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7349045276641846,0.229178175330162,1.0426315069198608,285.02862548828125,284.95001220703125,298.04248046875,293.6573791503906,297.5443725585937,297.28228759765625,285.03131103515625,1.0,0.5662065148353577,0.4614798128604889,0.4614798128604889,1.0,1.0,-3.018437623977661,1.0387628078460691,1.979674816131592,0.3606747686862945,0.949499785900116,0.949499785900116,0.0,142.41741943359375,144.0,56003.15234375,0.0,2298.53369140625,1.0,279.6996765136719,283.3778076171875,296.6346435546875,300.1670837402344,293.1499938964844,293.1499938964844,279.75,33463.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813413977622986,1.0,0.0,0.0,3.632080316543579,3.632103681564331,8.802462048151938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.779296875,0.0,1494.439208984375,1895.4371337890625,0.0,3229.150390625,0.9010604023933412,1.0,0.0,3.0,1.0,0.0
18093120,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6564669609069824,0.5320117473602295,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8683437705039978,0.3880913555622101,0.3689163327217102,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8492432236671448,0.3620110154151916,0.2546356320381164,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8311513662338257,0.3379031717777252,0.3220075964927673,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7338016629219055,0.2295793741941452,1.0445082187652588,285.0225524902344,284.95001220703125,298.0526733398437,293.6595764160156,297.54571533203125,297.279296875,285.0212707519531,1.0,0.5683994293212891,0.4608650505542755,0.4608650505542755,1.0,1.0,-3.028266191482544,1.0412646532058716,1.9870014190673828,0.3608846068382263,0.9717221856117249,0.9717221856117249,0.0,143.9127197265625,132.0,56319.40625,0.0,2324.03857421875,1.0,279.74200439453125,283.3684387207031,296.6458740234375,300.2325134277344,293.1499938964844,293.1499938964844,279.45001220703125,32573.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801116943359375,1.0,0.0,0.0,3.713869333267212,3.713893413543701,9.203362765219936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9765625,0.0,1579.306396484375,1895.4371337890625,0.0,3217.62744140625,0.9172457456588744,1.0,0.0,3.0,1.0,0.0
18093180,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.6571694612503052,0.5155074596405029,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8784455060958862,0.3891507685184479,0.3699394762516022,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8582326769828796,0.3622865676879883,0.2548640072345733,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8397650718688965,0.3383975028991699,0.3224792778491974,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7410908937454224,0.2297102361917495,1.0448462963104248,284.8677978515625,284.95001220703125,298.0632629394531,293.6617126464844,297.5465393066406,297.27587890625,284.862060546875,1.0,0.5615843534469604,0.4602502882480621,0.4602502882480621,1.0,1.0,-3.0109665393829346,1.033064842224121,1.9779016971588133,0.3572253584861755,0.8686074018478394,0.8686074018478394,0.0,138.13516235351562,132.0,57056.234375,0.0,2263.069580078125,1.0,279.4969177246094,283.19830322265625,296.7041320800781,300.45623779296875,293.1499938964844,293.1499938964844,279.45001220703125,37071.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874390721321106,1.0,0.0,0.0,3.6937174797058105,3.693742036819458,9.10375661078433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.650390625,0.0,1590.4619140625,1895.4371337890625,0.0,3286.250244140625,0.9133222103118896,1.0,0.0,3.0,1.0,0.0
18093240,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6601982116699219,0.4985049962997436,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8891058564186096,0.3900462388992309,0.3706037700176239,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8677493333816528,0.3623716235160827,0.254797101020813,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8488872051239014,0.3387320637702942,0.3226216435432434,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7488036155700684,0.2297150194644928,1.044050216674805,284.8769226074219,284.95001220703125,298.0742492675781,293.6636962890625,297.5517272949219,297.2788391113281,284.8783264160156,1.0,0.5552595257759094,0.4596354961395263,0.4596354961395263,1.0,1.0,-2.9904634952545166,1.023672580718994,1.966791033744812,0.3523908257484436,0.8465896248817444,0.8465896248817444,0.0,132.2141876220703,135.0,56361.55859375,0.0,2196.433349609375,1.0,279.4576416015625,283.2181091308594,296.6886291503906,300.3714599609375,293.1499938964844,293.1499938964844,279.75,39765.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894319534301758,1.0,0.0,0.0,3.5801827907562256,3.580206871032715,8.552709687137394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7646484375,0.0,1484.5096435546875,1895.4371337890625,0.0,3304.89453125,0.8925126194953918,1.0,0.0,3.0,1.0,0.0
18093300,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6641659736633301,0.5020487308502197,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8878328800201416,0.3914010524749756,0.3716809451580047,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8659725189208984,0.3629407882690429,0.2550380825996399,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8474027514457703,0.3394658267498016,0.3231468498706817,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7472994923591614,0.2300166934728622,1.0448566675186155,285.0077209472656,284.95001220703125,298.0856628417969,293.6656188964844,297.5634765625,297.2911376953125,285.0105285644531,1.0,0.5581461191177368,0.459020733833313,0.459020733833313,1.0,1.0,-2.997843980789185,1.025273323059082,1.972570538520813,0.3515244424343109,0.9309122562408448,0.9309122562408448,0.0,133.51364135742188,135.0,55547.4609375,0.0,2216.1240234375,1.0,279.699462890625,283.3608093261719,296.6273803710937,300.1410827636719,293.1499938964844,293.1499938964844,279.75,34539.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821610808372498,1.0,0.0,0.0,3.6191582679748535,3.6191816329956055,8.739939403312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.841796875,0.0,1488.2867431640625,1895.4371337890625,0.0,3236.829833984375,0.8992450833320618,1.0,0.0,3.0,1.0,0.0
18093360,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6669366359710693,0.5055572390556335,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8868876099586487,0.3929225206375122,0.3731157779693603,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8645493388175964,0.3636729717254638,0.2555546760559082,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8462132811546326,0.340334951877594,0.3239786624908447,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7460871338844299,0.2304379940032959,1.0467894077301023,285.00537109375,284.95001220703125,298.0975646972656,293.6674194335937,297.57342529296875,297.3003234863281,285.0046691894531,1.0,0.5603097677230835,0.4586603045463562,0.4586603045463562,1.0,1.0,-3.007728815078736,1.028308629989624,1.979420185089112,0.352298229932785,0.949016273021698,0.949016273021698,0.0,134.9484100341797,138.0,55750.62890625,0.0,2241.00244140625,1.0,279.7419128417969,283.3545837402344,296.6374206542969,300.1927185058594,293.1499938964844,293.1499938964844,279.45001220703125,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792263865470886,1.0,0.0,0.0,3.689409017562866,3.689432859420776,9.082531278181704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.388671875,0.0,1557.762939453125,1895.4371337890625,0.0,3209.330078125,0.9123400449752808,1.0,0.0,3.0,1.0,0.0
18093420,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6681374311447144,0.5092090368270874,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8858016133308411,0.3941254615783691,0.3744675815105438,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8629749417304993,0.3640391826629638,0.255991131067276,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.844895601272583,0.3409118056297302,0.3247276842594147,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.744783878326416,0.2306656092405319,1.0485382080078125,284.8788452148437,284.95001220703125,298.1098937988281,293.6690979003906,297.57696533203125,297.299560546875,284.8762512207031,1.0,0.5624342560768127,0.4582998752593994,0.4582998752593994,1.0,1.0,-3.017274618148804,1.031232476234436,1.986042141914368,0.3531330823898315,0.8627784252166748,0.8627784252166748,0.0,136.42652893066406,138.0,56731.51953125,0.0,2265.642578125,1.0,279.4975891113281,283.20849609375,296.69873046875,300.4178466796875,293.1499938964844,293.1499938964844,279.45001220703125,37536.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854029178619385,1.0,0.0,0.0,3.659874677658081,3.659899234771729,8.937699362832063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.177734375,0.0,1555.707763671875,1895.4371337890625,0.0,3267.19140625,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
18093480,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6685268878936768,0.513121485710144,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8843436241149902,0.3951977789402008,0.375530868768692,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8610050082206726,0.3642452955245971,0.2561821043491363,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.843238115310669,0.3413513004779815,0.3252066671848297,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7431769371032715,0.2307794839143753,1.0493754148483276,284.906982421875,284.95001220703125,298.12274169921875,293.6706848144531,297.57720947265625,297.2934265136719,284.9090881347656,1.0,0.564352810382843,0.4579394459724426,0.4579394459724426,1.0,1.0,-3.02506947517395,1.0334666967391968,1.9916027784347528,0.3536638617515564,0.8612335920333862,0.8612335920333862,0.0,137.92330932617188,141.0,56632.6484375,0.0,2287.366455078125,1.0,279.45782470703125,283.2354431152344,296.692626953125,300.3683776855469,293.1499938964844,293.1499938964844,279.75,38535.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875342607498169,1.0,0.0,0.0,3.5812859535217285,3.5813097953796387,8.557980777368357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.85400390625,0.0,1476.6680908203125,1895.4371337890625,0.0,3287.140380859375,0.8921979069709778,1.0,0.0,3.0,1.0,0.0
18093540,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6692217588424683,0.5169368386268616,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8830644488334656,0.3966076672077179,0.3767228424549103,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8592199683189392,0.3648075759410858,0.2564666271209717,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8417313694953918,0.3420712053775787,0.3257795572280884,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7416890859603882,0.2310778051614761,1.0504484176635742,285.0302124023437,284.95001220703125,298.1361083984375,293.672119140625,297.5801696777344,297.2910461425781,285.0329284667969,1.0,0.566376268863678,0.4575790464878082,0.4575790464878082,1.0,1.0,-3.0334060192108154,1.0359114408493042,1.9974944591522217,0.3542264997959137,0.9496291279792786,0.9496291279792786,0.0,139.41879272460938,141.0,56018.6484375,0.0,2310.1728515625,1.0,279.6999206542969,283.3695678710937,296.641845703125,300.1741027832031,293.1499938964844,293.1499938964844,279.75,33645.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816512227058411,1.0,0.0,0.0,3.641393423080444,3.641416788101196,8.847661092659109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.951171875,0.0,1506.03857421875,1895.4371337890625,0.0,3232.052978515625,0.9033269882202148,1.0,0.0,3.0,1.0,0.0
18093600,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6699089407920837,0.5205150246620178,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8821597695350647,0.3981464505195617,0.3781923949718475,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8578262329101562,0.3655034303665161,0.2569684684276581,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8405575752258301,0.3429023921489715,0.3265880346298218,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7404987812042236,0.2314644157886505,1.0523017644882202,285.0249938964844,284.95001220703125,298.1499938964844,293.6734619140625,297.58404541015625,297.2898864746094,285.02374267578125,1.0,0.5685771107673645,0.4572186172008514,0.4572186172008514,1.0,1.0,-3.043276071548462,1.038945555686951,2.004330635070801,0.3550595045089721,0.973090410232544,0.973090410232544,0.0,140.91305541992188,144.0,56325.72265625,0.0,2335.88671875,1.0,279.7420959472656,283.3607482910156,296.6551513671875,300.2414855957031,293.1499938964844,293.1499938964844,279.45001220703125,32665.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801124691963196,1.0,0.0,0.0,3.722202062606812,3.722226142883301,9.244707825928344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0263671875,0.0,1589.5457763671875,1895.4371337890625,0.0,3217.634521484375,0.9192043542861938,1.0,0.0,3.0,1.0,0.0
18093660,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6697072386741638,0.5241613388061523,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8811376094818115,0.3993349075317383,0.3795484900474548,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8563100695610046,0.3658101856708526,0.2573740184307098,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8392828106880188,0.3434215188026428,0.3272949457168579,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7392297387123108,0.2316377907991409,1.0538617372512815,284.8882141113281,284.95001220703125,298.1644287109375,293.6744384765625,297.5839538574219,297.28277587890625,284.88427734375,1.0,0.5706533193588257,0.4565703570842743,0.4565703570842743,1.0,1.0,-3.052506685256958,1.0411083698272705,2.0113983154296875,0.3552268147468567,0.8850539922714233,0.8850539922714233,0.0,142.4148712158203,144.0,57440.91796875,0.0,2360.615966796875,1.0,279.4966735839844,283.2034912109375,296.71563720703125,300.47662353515625,293.1499938964844,293.1499938964844,279.45001220703125,36479.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887457549571991,1.0,0.0,0.0,3.712229251861572,3.712254047393799,9.195236430059596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9970703125,0.0,1607.1558837890625,1895.4371337890625,0.0,3286.423095703125,0.9175438284873962,1.0,0.0,3.0,1.0,0.0
18093720,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.669023871421814,0.5280539989471436,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8797329664230347,0.400353342294693,0.3805793225765228,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8543944954872131,0.3659193813800812,0.2575108408927917,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.837664008140564,0.3437717258930206,0.3277051150798797,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7376495599746704,0.231673926115036,1.054406762123108,284.9046630859375,284.95001220703125,298.1793212890625,293.6748046875,297.58221435546875,297.2728881835937,284.9066772460937,1.0,0.5724846720695496,0.4559221267700195,0.4559221267700195,1.0,1.0,-3.0597403049468994,1.042443871498108,2.017296314239502,0.3549880385398865,0.8763263821601868,0.8763263821601868,0.0,143.9213409423828,147.0,57370.734375,0.0,2381.814453125,1.0,279.4574584960937,283.2208251953125,296.70703125,300.4301452636719,293.1499938964844,293.1499938964844,279.75,38083.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905706405639648,1.0,0.0,0.0,3.6416220664978014,3.641646385192871,8.848772949932027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.54296875,0.0,1539.42333984375,1895.4371337890625,0.0,3315.5439453125,0.9050951600074768,1.0,0.0,3.0,1.0,0.0
18093780,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6688522696495056,0.5318456888198853,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8784939050674438,0.4017253220081329,0.3817261457443237,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8526495695114136,0.3664012849330902,0.2577323317527771,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8361827731132507,0.3444154262542724,0.3281986117362976,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7361783385276794,0.2319114357233047,1.055161714553833,285.0304870605469,284.95001220703125,298.1947021484375,293.6745300292969,297.5841369628906,297.268310546875,285.0334777832031,1.0,0.574413537979126,0.4552738666534424,0.4552738666534424,1.0,1.0,-3.0674405097961426,1.0439568758010864,2.0234837532043457,0.3547459840774536,0.9660606980323792,0.9660606980323792,0.0,145.4204864501953,147.0,56710.86328125,0.0,2403.939453125,1.0,279.7013244628906,283.3587951660156,296.65191650390625,300.2298889160156,293.1499938964844,293.1499938964844,279.75,33644.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853175044059753,1.0,0.0,0.0,3.69812273979187,3.69814682006836,9.125484439209686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.9599609375,0.0,1569.51220703125,1895.4371337890625,0.0,3266.3916015625,0.9159519076347352,1.0,0.0,3.0,1.0,0.0
18093840,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6687995791435242,0.5353742241859436,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8776513934135437,0.4032526016235351,0.383174329996109,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.851315438747406,0.3670461773872375,0.258189857006073,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8350514769554138,0.3451944887638092,0.3289482593536377,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.735028862953186,0.2322646975517273,1.0568110942840576,285.02764892578125,284.95001220703125,298.2105407714844,293.6737060546875,297.587890625,297.26629638671875,285.02642822265625,1.0,0.5765427350997925,0.4546256065368652,0.4546256065368652,1.0,1.0,-3.076856136322021,1.0461221933364868,2.030733823776245,0.3547902405261993,0.9917163252830504,0.9917163252830504,0.0,146.9154815673828,150.0,57006.28125,0.0,2429.35302734375,1.0,279.7425231933594,283.3522033691406,296.6605224609375,300.2921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32715.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841670751571655,1.0,0.0,0.0,3.776482582092285,3.7765071392059326,9.516302839074342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9921875,0.0,1653.06640625,1895.4371337890625,0.0,3255.619384765625,0.931492567062378,1.0,0.0,3.0,1.0,0.0
18093900,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6678552627563477,0.5389512181282043,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8767145276069641,0.4044301211833954,0.3845216333866119,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8498846888542175,0.3673068881034851,0.2585630118846893,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8338403105735779,0.3456651270389557,0.3296094536781311,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7338280081748962,0.2324176281690597,1.058255672454834,284.88824462890625,284.95001220703125,298.226806640625,293.6723022460937,297.5889587402344,297.2601013183594,284.8838806152344,1.0,0.5785617232322693,0.4539773762226105,0.4539773762226105,1.0,1.0,-3.0857601165771484,1.048072099685669,2.0376880168914795,0.3547987639904022,0.9024728536605836,0.9024728536605836,0.0,148.417236328125,150.0,58175.52734375,0.0,2453.976318359375,1.0,279.4954528808594,283.1913452148437,296.7165222167969,300.52471923828125,293.1499938964844,293.1499938964844,279.45001220703125,36223.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917103409767151,1.0,0.0,0.0,3.7717034816741934,3.771728754043579,9.492231924923544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.712890625,0.0,1674.555908203125,1895.4371337890625,0.0,3326.19873046875,0.9308651685714722,1.0,0.0,3.0,1.0,0.0
18093960,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6663573980331421,0.5427700877189636,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8754011988639832,0.4054247438907623,0.3855359256267547,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8480648994445801,0.3673582673072815,0.2586639821529388,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8322912454605103,0.3459568917751312,0.3299695551395416,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7323291897773743,0.2324333935976028,1.0587135553359983,284.90008544921875,284.95001220703125,298.2434997558594,293.6703186035156,297.5891418457031,297.2522888183594,284.90216064453125,1.0,0.58033686876297,0.4533471763134002,0.4533471763134002,1.0,1.0,-3.0926778316497803,1.0492842197418213,2.043393611907959,0.3544909060001373,0.8896957039833069,0.8896957039833069,0.0,149.92367553710938,138.0,58117.15234375,0.0,2474.991455078125,1.0,279.45703125,283.2046813964844,296.7048034667969,300.4759521484375,293.1499938964844,293.1499938964844,279.75,37993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950005769729614,1.0,0.0,0.0,3.704337120056152,3.704361915588379,9.156179316960332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8310546875,0.0,1609.6014404296875,1895.4371337890625,0.0,3356.939208984375,0.9189311861991882,1.0,0.0,3.0,1.0,0.0
18094020,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6670414805412292,0.5268146991729736,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8849959373474121,0.4067045748233795,0.3863849937915802,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8562722206115723,0.3677146434783935,0.2586418390274048,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8402296900749207,0.3464736938476562,0.3301317989826202,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7389793395996094,0.2325737178325653,1.0580443143844604,285.01239013671875,284.95001220703125,298.2605895996094,293.6678161621094,297.5939025878906,297.2517395019531,285.0138244628906,1.0,0.5734812617301941,0.45271697640419,0.45271697640419,1.0,1.0,-3.073935508728028,1.0405367612838743,2.0333988666534424,0.3505943417549133,0.9672526121139526,0.9672526121139526,0.0,144.13919067382812,138.0,57048.06640625,0.0,2409.310546875,1.0,279.7026672363281,283.3342590332031,296.6455993652344,300.2602233886719,293.1499938964844,293.1499938964844,279.75,34210.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897226452827454,1.0,0.0,0.0,3.748001337051392,3.748025894165039,9.37330526085134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5966796875,0.0,1631.2061767578125,1895.4371337890625,0.0,3307.613525390625,0.9273014068603516,1.0,0.0,3.0,1.0,0.0
18094080,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6706369519233704,0.5099040269851685,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8958358764648438,0.4081313014030456,0.3874984979629516,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8657506704330444,0.3682278990745544,0.2588294148445129,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8493145704269409,0.3471229970455169,0.33051598072052,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7466005086898804,0.23282490670681,1.0580822229385376,284.9917907714844,284.95001220703125,298.2780456542969,293.664794921875,297.6041259765625,297.2593994140625,284.9889221191406,1.0,0.5675447583198547,0.4520867764949798,0.4520867764949798,1.0,1.0,-3.0556774139404297,1.0320346355438232,2.0236427783966064,0.346163272857666,0.9721384644508362,0.9721384644508362,0.0,138.20545959472656,141.0,56803.75390625,0.0,2344.526123046875,1.0,279.74285888671875,283.31707763671875,296.64556884765625,300.2880554199219,293.1499938964844,293.1499938964844,279.45001220703125,33835.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876780271530151,1.0,0.0,0.0,3.801906108856201,3.801931142807007,9.644862757340888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3056640625,0.0,1691.9637451171875,1895.4371337890625,0.0,3288.48583984375,0.9377701878547668,1.0,0.0,3.0,1.0,0.0
18094140,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6738778352737427,0.5132788419723511,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.894824206829071,0.4092911779880523,0.3887824118137359,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8641917705535889,0.3684430718421936,0.2591351270675659,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8479884266853333,0.3475497663021087,0.3310884535312652,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7452912926673889,0.2329441457986831,1.059199571609497,284.8584899902344,284.95001220703125,298.2958679199219,293.6612854003906,297.61431884765625,297.26629638671875,284.85614013671875,1.0,0.5704028010368347,0.451456606388092,0.451456606388092,1.0,1.0,-3.063620090484619,1.0337010622024536,2.029919147491455,0.3453691899776459,0.874710738658905,0.874710738658905,0.0,139.5123748779297,141.0,57611.96875,0.0,2366.01416015625,1.0,279.495361328125,283.1673583984375,296.6917724609375,300.4802551269531,293.1499938964844,293.1499938964844,279.45001220703125,38238.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934440016746521,1.0,0.0,0.0,3.755629062652588,3.755654573440552,9.41149664868135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3759765625,0.0,1671.126708984375,1895.4371337890625,0.0,3342.39990234375,0.928309440612793,1.0,0.0,3.0,1.0,0.0
18094200,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6755437850952148,0.5171152353286743,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8933491706848145,0.410342276096344,0.3898112773895263,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.862164318561554,0.3685269355773926,0.2592291831970215,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8462528586387634,0.3478618860244751,0.3314339816570282,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7436221837997437,0.2329599410295486,1.059558391571045,284.8901672363281,284.95001220703125,298.3140563964844,293.6572570800781,297.6204833984375,297.2669677734375,284.892822265625,1.0,0.5721344947814941,0.4508264064788818,0.4508264064788818,1.0,1.0,-3.070430517196656,1.034864068031311,2.0355663299560547,0.3450304567813873,0.8691788911819458,0.8691788911819458,0.0,140.95932006835938,144.0,57367.09375,0.0,2386.19384765625,1.0,279.4571228027344,283.1979675292969,296.67449951171875,300.40533447265625,293.1499938964844,293.1499938964844,279.75,39327.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947815299034119,1.0,0.0,0.0,3.662391424179077,3.662416219711304,8.949995731200033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.0185546875,0.0,1571.9786376953125,1895.4371337890625,0.0,3354.8935546875,0.9107823967933656,1.0,0.0,3.0,1.0,0.0
