time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6769859790802002,0.5209089517593384,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8920444846153259,0.4117760360240936,0.3910029828548431,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8603190779685974,0.3690085113048553,0.2594425678253174,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8446643352508545,0.3484908640384674,0.3319031894207001,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7420703768730164,0.2331904172897339,1.0602573156356812,285.02197265625,284.95001220703125,298.3325500488281,293.6527709960937,297.6280517578125,297.2691955566406,285.02508544921875,1.0,0.5740510821342468,0.4504671692848205,0.4504671692848205,1.0,1.0,-3.078080654144287,1.0369341373443604,2.041146278381348,0.3453772664070129,0.9592510461807252,0.9592510461807252,0.0,142.43470764160156,144.0,56617.16015625,0.0,2408.1728515625,1.0,279.7016296386719,283.3406982421875,296.6163635253906,300.19195556640625,293.1499938964844,293.1499938964844,279.75,34294.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881837725639343,1.0,0.0,0.0,3.710545301437378,3.7105696201324463,9.18689522677596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.46875,0.0,1588.6063232421875,1895.4371337890625,0.0,3293.218017578125,0.9193266034126282,1.0,0.0,3.0,1.0,0.0
18094320,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6780921816825867,0.5244647860527039,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8911377787590027,0.4133599102497101,0.3925071358680725,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8588899970054626,0.3696467876434326,0.2598976492881775,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8434327244758606,0.3492525219917297,0.3326377272605896,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7408413290977478,0.2335295379161834,1.0618574619293213,285.0218200683594,284.95001220703125,298.351318359375,293.6478271484375,297.6356201171875,297.2712707519531,285.0208740234375,1.0,0.5761827230453491,0.4501079618930816,0.4501079618930816,1.0,1.0,-3.0875158309936523,1.03972065448761,2.047795295715332,0.3460977971553802,0.9842542409896852,0.9842542409896852,0.0,143.920654296875,147.0,56850.24609375,0.0,2433.657958984375,1.0,279.7426147460937,283.3364562988281,296.6239624023437,300.2478332519531,293.1499938964844,293.1499938964844,279.45001220703125,33174.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861159682273865,1.0,0.0,0.0,3.782309293746948,3.782334089279175,9.545690318191191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0556640625,0.0,1663.5062255859375,1895.4371337890625,0.0,3273.866455078125,0.9331477284431458,1.0,0.0,3.0,1.0,0.0
18094380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6780710220336914,0.5280901193618774,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8901160359382629,0.414580225944519,0.3939007520675659,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8573462963104248,0.369893729686737,0.2602633535861969,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8421077728271484,0.3496996760368347,0.3332792818546295,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7395458817481995,0.2336608171463012,1.0632188320159912,284.8861694335937,284.95001220703125,298.37042236328125,293.6424255371094,297.6386413574219,297.2664794921875,284.8822937011719,1.0,0.5782011151313782,0.4497487246990204,0.4497487246990204,1.0,1.0,-3.0964019298553467,1.0422827005386353,2.054119110107422,0.3468008935451507,0.8960914015769958,0.8960914015769958,0.0,145.41915893554688,147.0,57961.640625,0.0,2458.309326171875,1.0,279.49542236328125,283.1793212890625,296.67901611328125,300.4754333496094,293.1499938964844,293.1499938964844,279.45001220703125,36707.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930507898330688,1.0,0.0,0.0,3.7692391872406006,3.769264698028565,9.479833238401624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.025390625,0.0,1675.3880615234375,1895.4371337890625,0.0,3338.7265625,0.9306007027626038,1.0,0.0,3.0,1.0,0.0
18094440,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6773022413253784,0.5319700837135315,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8886979818344116,0.4156179130077362,0.3949537277221679,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.855396032333374,0.3699336946010589,0.2603552043437958,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8404322862625122,0.3499700129032135,0.3336175680160522,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7379454970359802,0.2336665689945221,1.0635993480682373,284.9019470214844,284.95001220703125,298.3897705078125,293.6366271972656,297.6394348144531,297.258056640625,284.9040832519531,1.0,0.5799785256385803,0.4493895173072815,0.4493895173072815,1.0,1.0,-3.103308916091919,1.044082522392273,2.0592265129089355,0.3471468687057495,0.8860906958580017,0.8860906958580017,0.0,146.92430114746094,150.0,57878.5,0.0,2479.36474609375,1.0,279.45703125,283.1959533691406,296.6658630371094,300.4227905273437,293.1499938964844,293.1499938964844,279.75,38248.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959380984306335,1.0,0.0,0.0,3.697633743286133,3.69765853881836,9.123071436079044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.82421875,0.0,1603.85302734375,1895.4371337890625,0.0,3365.6923828125,0.9176830649375916,1.0,0.0,3.0,1.0,0.0
18094500,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6769629120826721,0.5357520580291748,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.887442946434021,0.4170247316360473,0.396124005317688,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8536127805709839,0.3703542947769165,0.2605303525924682,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8388933539390564,0.3505428731441498,0.3340389132499695,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7364622950553894,0.2338797003030777,1.0642361640930176,285.0317077636719,284.95001220703125,298.40936279296875,293.6304016113281,297.6436462402344,297.2546691894531,285.03497314453125,1.0,0.5818622708320618,0.4490302801132202,0.4490302801132202,1.0,1.0,-3.11074161529541,1.0460885763168335,2.064652919769287,0.3474559485912323,0.9782342314720154,0.9782342314720154,0.0,148.4227294921875,150.0,57163.59765625,0.0,2501.479736328125,1.0,279.7025451660156,283.33837890625,296.606201171875,300.21484375,293.1499938964844,293.1499938964844,279.75,33876.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905979990959167,1.0,0.0,0.0,3.749378442764282,3.7494029998779297,9.380194683217268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1630859375,0.0,1630.248291015625,1895.4371337890625,0.0,3315.799560546875,0.9276036620140076,1.0,0.0,3.0,1.0,0.0
18094560,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6767567992210388,0.5392760634422302,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8865899443626404,0.4185958504676819,0.3976110517978668,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8522440195083618,0.3709475994110107,0.2609495520591736,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8377096652984619,0.3512604832649231,0.3347275853157043,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7352980375289917,0.2342066764831543,1.06577467918396,285.03173828125,284.95001220703125,298.42919921875,293.6238098144531,297.6493835449219,297.2538452148437,285.0307312011719,1.0,0.5839540958404541,0.4483853578567505,0.4483853578567505,1.0,1.0,-3.119945764541626,1.0481387376785278,2.071807146072388,0.3473574519157409,1.0,1.0,0.0,149.91726684570312,153.0,57424.15234375,0.0,2527.080078125,1.0,279.7428894042969,283.3343811035156,296.6098937988281,300.27069091796875,293.1499938964844,293.1499938964844,279.45001220703125,32989.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894215226173401,1.0,0.0,0.0,3.822966575622559,3.822991609573364,9.752012601893512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7197265625,0.0,1710.6614990234375,1895.4371337890625,0.0,3304.797119140625,0.9420701861381532,1.0,0.0,3.0,1.0,0.0
18094620,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6756464242935181,0.5428639650344849,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8856319189071655,0.4198005795478821,0.398993581533432,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8507741093635559,0.3711524903774261,0.2612866461277008,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8364421129226685,0.3516643345355987,0.3353300094604492,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7340725660324097,0.2343253791332245,1.067089557647705,284.8920288085937,284.95001220703125,298.4492492675781,293.6168212890625,297.65240478515625,297.2489318847656,284.8872375488281,1.0,0.5859342813491821,0.4477404057979584,0.4477404057979584,1.0,1.0,-3.128635883331299,1.0499382019042969,2.078697681427002,0.3471079468727112,0.9174418449401855,0.9174418449401855,0.0,151.41891479492188,153.0,58619.578125,0.0,2551.857177734375,1.0,279.4945068359375,283.1717529296875,296.6605529785156,300.4981994628906,293.1499938964844,293.1499938964844,279.45001220703125,36085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969239592552185,1.0,0.0,0.0,3.820706605911255,3.820732355117798,9.740487030285294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.1005859375,0.0,1732.176513671875,1895.4371337890625,0.0,3374.894287109375,0.9419535398483276,1.0,0.0,3.0,1.0,0.0
18094680,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6739293932914734,0.5467205047607422,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8842676281929016,0.4207949936389923,0.4000198245048523,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8488947749137878,0.3711254894733429,0.2613417208194732,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8348175883293152,0.3518692553043365,0.3356185257434845,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.732527494430542,0.2342874407768249,1.067355990409851,284.8985900878906,284.95001220703125,298.4695129394531,293.6094970703125,297.6542358398437,297.2421264648437,284.9005432128906,1.0,0.5876564383506775,0.4470954835414886,0.4470954835414886,1.0,1.0,-3.135241985321045,1.0509382486343384,2.084303617477417,0.3464345633983612,0.9013532400131226,0.9013532400131226,0.0,152.9257049560547,141.0,58554.359375,0.0,2572.733642578125,1.0,279.4566955566406,283.1800842285156,296.6443176269531,300.44500732421875,293.1499938964844,293.1499938964844,279.1499938964844,37924.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90028977394104,1.0,0.0,0.0,3.756588697433472,3.756614208221436,9.416306738785352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.3916015625,0.0,1669.8372802734375,1895.4371337890625,0.0,3406.285400390625,0.930495023727417,1.0,0.0,3.0,1.0,0.0
18094740,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.6734855771064758,0.5310783982276917,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8936579823493958,0.4216637313365936,0.4007401466369629,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8567328453063965,0.3709686994552612,0.2611643373966217,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8424442410469055,0.3519442677497864,0.3355884253978729,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7388644814491272,0.2341223359107971,1.0660748481750488,284.8032531738281,284.95001220703125,298.48992919921875,293.6018371582031,297.65704345703125,297.2375183105469,284.8062744140625,1.0,0.5806931853294373,0.4464505314826965,0.4464505314826965,1.0,1.0,-3.115572452545166,1.0418620109558103,2.0737104415893555,0.3422117829322815,0.8043368458747864,0.8043368458747864,0.0,147.14364624023438,141.0,58640.01171875,0.0,2503.911865234375,1.0,279.1994934082031,283.0755615234375,296.6527404785156,300.55328369140625,293.1499938964844,293.1499938964844,279.1499938964844,43709.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906382977962494,1.0,0.0,0.0,3.610164165496826,3.610189199447632,8.696554232301423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.791015625,0.0,1546.3519287109375,1895.4371337890625,0.0,3463.006591796875,0.8991441130638123,1.0,0.0,3.0,1.0,0.0
18094800,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6758678555488586,0.514796257019043,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.903774619102478,0.4226848483085632,0.4013826549053192,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8653246164321899,0.370968222618103,0.2609268724918365,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8507793545722961,0.3521386384963989,0.3354767858982086,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7457594871520996,0.2340380251407623,1.0644413232803345,284.8673400878906,284.95001220703125,298.510498046875,293.5938720703125,297.6635437011719,297.2383728027344,284.8685607910156,1.0,0.5744202136993408,0.4458056092262268,0.4458056092262268,1.0,1.0,-3.0943851470947266,1.0322691202163696,2.0621161460876465,0.3370689451694488,0.8106626868247986,0.8106626868247986,0.0,141.2154541015625,144.0,57822.83984375,0.0,2432.315673828125,1.0,279.15850830078125,283.1380615234375,296.60595703125,300.3990173339844,293.1499938964844,293.1499938964844,279.45001220703125,42284.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057828187942504,1.0,0.0,0.0,3.4706199169158936,3.470643281936645,8.037249017434078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.2294921875,0.0,1387.3193359375,1895.4371337890625,0.0,3457.42626953125,0.8709744215011597,1.0,0.0,3.0,1.0,0.0
18094860,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6793264150619507,0.5183017253875732,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9026029109954834,0.4242003858089447,0.4026012420654297,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8635911345481873,0.3714790642261505,0.2611236870288849,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.849260151386261,0.3527668714523315,0.3358924686908722,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7442779541015625,0.2342845201492309,1.0649654865264893,284.9974365234375,284.95001220703125,298.5312194824219,293.5855712890625,297.6759338378906,297.2469177246094,284.9987487792969,1.0,0.5771744251251221,0.4454276859760284,0.4454276859760284,1.0,1.0,-3.101365566253662,1.034073829650879,2.067291736602783,0.3362624943256378,0.8918121457099915,0.8918121457099915,0.0,142.517578125,144.0,56985.34765625,0.0,2452.417236328125,1.0,279.3965759277344,283.27850341796875,296.5345153808594,300.14508056640625,293.1499938964844,293.1499938964844,279.45001220703125,35467.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971685171127319,1.0,0.0,0.0,3.504036426544189,3.504058837890625,8.192765221792797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.94921875,0.0,1372.9312744140625,1895.4371337890625,0.0,3377.176513671875,0.8746091723442078,1.0,0.0,3.0,1.0,0.0
18094920,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6816999912261963,0.5217525959014893,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9017404913902284,0.4258138835430145,0.4041557610034942,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8621946573257446,0.3721019923686981,0.261581689119339,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8480334281921387,0.3534980416297912,0.3366100490093231,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7430733442306519,0.2346075624227523,1.066553831100464,284.99200439453125,284.95001220703125,298.5520324707031,293.5770263671875,297.687744140625,297.2545166015625,284.9917907714844,1.0,0.5792590379714966,0.4450497627258301,0.4450497627258301,1.0,1.0,-3.110704183578491,1.036744236946106,2.073960065841675,0.3366604447364807,0.9030765891075134,0.9030765891075134,0.0,143.9523162841797,147.0,57087.4140625,0.0,2477.74267578125,1.0,279.44091796875,283.2723388671875,296.5372314453125,300.1818542480469,293.1499938964844,293.1499938964844,279.75,34243.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934116959571838,1.0,0.0,0.0,3.5613045692443848,3.5613274574279785,8.462750429316657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.900390625,0.0,1423.88623046875,1895.4371337890625,0.0,3342.098388671875,0.8842615485191345,1.0,0.0,3.0,1.0,0.0
18094980,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.6833586692810059,0.5252494215965271,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.900856077671051,0.4274896383285522,0.4057041704654693,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8607901334762573,0.3727895021438598,0.262038916349411,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8468058109283447,0.354289561510086,0.3373363316059112,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7418743371963501,0.2349733859300613,1.0681910514831543,285.0903625488281,284.95001220703125,298.5729675292969,293.5682067871094,297.6980895996094,297.25982666015625,285.0921630859375,1.0,0.5813805460929871,0.4446718394756317,0.4446718394756317,1.0,1.0,-3.120159864425659,1.0394331216812134,2.080726623535156,0.3372946679592132,0.9986422061920166,0.9986422061920166,0.0,145.42718505859375,147.0,56516.140625,0.0,2503.645263671875,1.0,279.6972045898437,283.3842468261719,296.514404296875,300.0528259277344,293.1499938964844,293.1499938964844,279.75,31242.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887215256690979,1.0,0.0,0.0,3.6573522090911865,3.6573755741119385,8.925383099267492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.19140625,0.0,1505.6953125,1895.4371337890625,0.0,3284.1552734375,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
18095040,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6844397783279419,0.5286654829978943,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9001103639602661,0.4291703402996063,0.4073599576950073,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8595351576805115,0.3734817802906036,0.2625780701637268,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8457131385803223,0.3550926446914673,0.3381601572036743,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7407996654510498,0.2353577613830566,1.0701696872711182,285.07818603515625,284.95001220703125,298.593994140625,293.5591125488281,297.70703125,297.2630920410156,285.0766906738281,1.0,0.5835807919502258,0.4442939162254333,0.4442939162254333,1.0,1.0,-3.130275249481201,1.0423595905303955,2.0879156589508057,0.3380945026874542,1.0,1.0,0.0,146.9163055419922,150.0,56815.375,0.0,2531.039794921875,1.0,279.74176025390625,283.3691101074219,296.5376281738281,300.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,31632.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88651442527771,1.0,0.0,0.0,3.7460765838623047,3.746100664138794,9.363679964735638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3193359375,0.0,1609.1676025390625,1895.4371337890625,0.0,3277.595947265625,0.9236156344413756,1.0,0.0,3.0,1.0,0.0
18095100,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.6842065453529358,0.5322124361991882,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8991430997848511,0.4304130971431732,0.4088120460510254,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8580580353736877,0.3737160563468933,0.2629597783088684,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.844434380531311,0.3555230498313904,0.3388152122497558,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7395740747451782,0.2354952096939087,1.0716496706008911,284.9239501953125,284.95001220703125,298.6150817871094,293.5498352050781,297.7109680175781,297.2588806152344,284.91650390625,1.0,0.5856048464775085,0.4439160227775574,0.4439160227775574,1.0,1.0,-3.1393167972564697,1.0448613166809082,2.094455480575561,0.3388356864452362,0.9385547637939452,0.9385547637939452,0.0,148.4175262451172,150.0,58186.0703125,0.0,2556.571044921875,1.0,279.4957580566406,283.18896484375,296.5965881347656,300.3973693847656,293.1499938964844,293.1499938964844,279.45001220703125,34018.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948940634727478,1.0,0.0,0.0,3.78117561340332,3.781200647354126,9.53996959651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.626953125,0.0,1668.704345703125,1895.4371337890625,0.0,3355.94482421875,0.9319595694541932,1.0,0.0,3.0,1.0,0.0
18095160,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.6829529404640198,0.5360846519470215,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8976700305938721,0.4313492476940155,0.4098264276981354,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.856066882610321,0.3736187815666199,0.2629998922348022,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8427088260650635,0.3556701838970184,0.339087963104248,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7379578948020935,0.2354256063699722,1.0718837976455688,284.9062194824219,284.95001220703125,298.63623046875,293.54034423828125,297.71148681640625,297.2499084472656,284.90728759765625,1.0,0.5873141288757324,0.4432684183120727,0.4432684183120727,1.0,1.0,-3.1458535194396973,1.0457979440689087,2.100055456161499,0.3385421931743622,0.9121371507644652,0.9121371507644652,0.0,149.9256591796875,153.0,58220.89453125,0.0,2577.388427734375,1.0,279.4570007324219,283.1749267578125,296.583740234375,300.36102294921875,293.1499938964844,293.1499938964844,279.1499938964844,36566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994561433792114,1.0,0.0,0.0,3.7420265674591056,3.742051601409912,9.343445412923757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.060546875,0.0,1642.3275146484375,1895.4371337890625,0.0,3398.514404296875,0.9260571002960204,1.0,0.0,3.0,1.0,0.0
18095220,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.6811892986297607,0.5400314927101135,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8961095809936523,0.4322183132171631,0.410758763551712,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.853990375995636,0.3734455704689026,0.262969046831131,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8408985733985901,0.355740875005722,0.3392691910266876,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.7362516522407532,0.2352861016988754,1.071746826171875,284.8170471191406,284.95001220703125,298.6573791503906,293.5306396484375,297.7120056152344,297.2409973144531,284.820068359375,1.0,0.5889450311660767,0.4426208138465881,0.4426208138465881,1.0,1.0,-3.1517374515533447,1.0464504957199097,2.1052870750427246,0.3379319310188293,0.8223795294761658,0.8223795294761658,0.0,151.43069458007812,153.0,58793.3359375,0.0,2596.99169921875,1.0,279.1996154785156,283.0706787109375,296.591796875,300.4852294921875,293.1499938964844,293.1499938964844,279.1499938964844,41840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066402912139891,1.0,0.0,0.0,3.6263468265533447,3.6263716220855713,8.774693469604244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1640625,0.0,1550.42578125,1895.4371337890625,0.0,3465.398681640625,0.90178245306015,1.0,0.0,3.0,1.0,0.0
18095280,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6794347167015076,0.5440419912338257,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8944978713989258,0.4332363307476043,0.4116465747356415,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8518715500831604,0.3734206855297088,0.2629004418849945,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8390394449234009,0.3559195101261139,0.3393956124782562,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7344825863838196,0.2351963371038437,1.0713403224945068,284.883056640625,284.95001220703125,298.6785583496094,293.52081298828125,297.71435546875,297.2348022460937,284.885498046875,1.0,0.5905429124832153,0.4419732093811035,0.4419732093811035,1.0,1.0,-3.157205581665039,1.0469599962234497,2.110245704650879,0.3369725346565246,0.8342021107673645,0.8342021107673645,0.0,152.93275451660156,156.0,58549.55859375,0.0,2615.8310546875,1.0,279.15838623046875,283.1285705566406,296.5483703613281,300.3664245605469,293.1499938964844,293.1499938964844,279.45001220703125,40540.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078381657600404,1.0,0.0,0.0,3.5220744609832764,3.5220980644226074,8.27733174446621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.09765625,0.0,1428.2291259765625,1895.4371337890625,0.0,3476.5302734375,0.8809823393821716,1.0,0.0,3.0,1.0,0.0
18095340,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6783370971679688,0.5478509664535522,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8932417631149292,0.4346805810928345,0.4128358960151672,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.850121796131134,0.3738366365432739,0.263060450553894,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8374906778335571,0.3564559817314148,0.339766651391983,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7329670786857605,0.2353419959545135,1.071645736694336,285.0086669921875,284.95001220703125,298.69970703125,293.51080322265625,297.7203369140625,297.2340393066406,285.0104675292969,1.0,0.5923585295677185,0.4413256049156189,0.4413256049156189,1.0,1.0,-3.164215326309204,1.0480648279190063,2.116150379180908,0.3359721899032593,0.917229950428009,0.917229950428009,0.0,154.42755126953125,156.0,57875.97265625,0.0,2637.744140625,1.0,279.3983154296875,283.2641296386719,296.4792785644531,300.1385803222656,293.1499938964844,293.1499938964844,279.45001220703125,34576.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014103412628174,1.0,0.0,0.0,3.5724356174468994,3.572458505630493,8.515734180036816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.1328125,0.0,1438.1514892578125,1895.4371337890625,0.0,3416.7275390625,0.8887929320335388,1.0,0.0,3.0,1.0,0.0
18095400,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6773608326911926,0.5514065027236938,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8923701047897339,0.4362402558326721,0.4143352508544922,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8487693071365356,0.3743807077407837,0.2634604871273041,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8362878561019897,0.3571051359176636,0.3404061198234558,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7317556142807007,0.2355764061212539,1.072829008102417,285.0029602050781,284.95001220703125,298.7208251953125,293.5007019042969,297.7275390625,297.2351379394531,285.002197265625,1.0,0.5943700671195984,0.4406780004501343,0.4406780004501343,1.0,1.0,-3.1729631423950195,1.049813985824585,2.1231491565704346,0.3352338671684265,0.9325562715530396,0.9325562715530396,0.0,155.9211883544922,144.0,58088.30078125,0.0,2663.197998046875,1.0,279.4415283203125,283.2572937011719,296.4790344238281,300.183837890625,293.1499938964844,293.1499938964844,279.1499938964844,33521.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994210362434387,1.0,0.0,0.0,3.639512777328491,3.639536142349243,8.838524649945612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.7880859375,0.0,1503.0433349609375,1895.4371337890625,0.0,3398.186767578125,0.9012108445167542,1.0,0.0,3.0,1.0,0.0
18095460,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.6770933270454407,0.5356521010398865,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9021161794662476,0.4373558163642883,0.4154256880283355,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8568900227546692,0.3744779229164123,0.2635612189769745,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8441702127456665,0.3573789596557617,0.3406694829463959,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7382574677467346,0.2355411648750305,1.0724180936813354,284.8653259277344,284.95001220703125,298.7419128417969,293.490478515625,297.7325439453125,297.2338562011719,284.8627319335937,1.0,0.5877050161361694,0.4400870203971863,0.4400870203971863,1.0,1.0,-3.155339241027832,1.0416823625564575,2.113656759262085,0.3314813077449798,0.8362300395965576,0.8362300395965576,0.0,150.13461303710938,144.0,58625.33203125,0.0,2597.07763671875,1.0,279.1988830566406,283.10699462890625,296.52423095703125,300.3842468261719,293.1499938964844,293.1499938964844,279.1499938964844,38598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058423638343812,1.0,0.0,0.0,3.5896530151367188,3.589677095413208,8.598016165706213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3095703125,0.0,1486.180419921875,1895.4371337890625,0.0,3457.979736328125,0.8910081386566162,1.0,0.0,3.0,1.0,0.0
18095520,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.6790929436683655,0.5194631814956665,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.912738561630249,0.4383596181869507,0.4161656200885772,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8654394745826721,0.3744538426399231,0.2633972764015198,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8524938821792603,0.3575480282306671,0.3406323790550232,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7450844645500183,0.2354412972927093,1.0710198879241943,284.8905944824219,284.95001220703125,298.762939453125,293.48016357421875,297.7380676269531,297.2333679199219,284.8912353515625,1.0,0.5815389156341553,0.4394960105419159,0.4394960105419159,1.0,1.0,-3.1348440647125244,1.032535195350647,2.102308988571167,0.3266479671001434,0.8284797668457031,0.8284797668457031,0.0,144.20962524414062,147.0,57919.8125,0.0,2525.40869140625,1.0,279.15838623046875,283.1366271972656,296.49810791015625,300.2828369140625,293.1499938964844,293.1499938964844,279.45001220703125,39914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071779251098632,1.0,0.0,0.0,3.4789063930511475,3.4789295196533203,8.075674031715607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.06103515625,0.0,1378.9324951171875,1895.4371337890625,0.0,3470.395263671875,0.8704900145530701,1.0,0.0,3.0,1.0,0.0
18095580,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6820111870765686,0.5229871869087219,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.91139554977417,0.439818263053894,0.4173453748226166,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.86366868019104,0.3748835027217865,0.2635555267333984,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8509277701377869,0.3581022024154663,0.340998888015747,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7435799837112427,0.235641747713089,1.0713969469070437,285.0088195800781,284.95001220703125,298.78387451171875,293.4698181152344,297.7479553222656,297.23858642578125,285.01007080078125,1.0,0.5842273235321045,0.4389050304889679,0.4389050304889679,1.0,1.0,-3.1415185928344727,1.0336803197860718,2.107838153839112,0.3252481520175934,0.907276213169098,0.907276213169098,0.0,145.5172576904297,147.0,57127.046875,0.0,2545.380859375,1.0,279.39703369140625,283.2664794921875,296.4304504394531,300.0463562011719,293.1499938964844,293.1499938964844,279.45001220703125,34429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001056551933289,1.0,0.0,0.0,3.5238869190216064,3.523909568786621,8.285853141387634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.97265625,0.0,1385.991943359375,1895.4371337890625,0.0,3404.569091796875,0.877875030040741,1.0,0.0,3.0,1.0,0.0
18095640,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6838402152061462,0.5264155268669128,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9104032516479492,0.4413866996765136,0.4188526272773742,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8622347712516785,0.3754238486289978,0.2639565467834472,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8496556878089905,0.3587548434734344,0.3416448533535003,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7423574924468994,0.2359215468168258,1.0727877616882324,284.9985656738281,284.95001220703125,298.8047180175781,293.4594116210937,297.7577209472656,297.24371337890625,284.9977722167969,1.0,0.5862462520599365,0.4383140504360199,0.4383140504360199,1.0,1.0,-3.150381803512573,1.03555428981781,2.1148276329040527,0.3252277672290802,0.9186444878578186,0.9186444878578186,0.0,146.95387268066406,150.0,57277.51171875,0.0,2570.34423828125,1.0,279.44110107421875,283.2552795410156,296.4305419921875,300.0863342285156,293.1499938964844,293.1499938964844,279.1499938964844,33540.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974205851554871,1.0,0.0,0.0,3.590273380279541,3.5902962684631348,8.600987371210067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9892578125,0.0,1449.6243896484375,1895.4371337890625,0.0,3379.5283203125,0.8901347517967224,1.0,0.0,3.0,1.0,0.0
18095700,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6841061115264893,0.5300288200378418,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.909207820892334,0.4425975680351257,0.4202289283275604,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.860612690448761,0.3755975365638733,0.2642580866813659,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8482219576835632,0.359109491109848,0.3421865403652191,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.741004467010498,0.2359992116689682,1.073878526687622,284.8807373046875,284.95001220703125,298.825439453125,293.4490051269531,297.76318359375,297.2425842285156,284.8799743652344,1.0,0.5881716012954712,0.4377230703830719,0.4377230703830719,1.0,1.0,-3.15871000289917,1.0372180938720703,2.1214919090271,0.3251025080680847,0.8365970253944397,0.8365970253944397,0.0,148.43374633789062,150.0,58101.39453125,0.0,2594.614990234375,1.0,279.20001220703125,283.1200256347656,296.4779663085937,300.2915954589844,293.1499938964844,293.1499938964844,279.1499938964844,38191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034467935562134,1.0,0.0,0.0,3.545559883117676,3.545583248138428,8.388087167077174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5224609375,0.0,1435.975830078125,1895.4371337890625,0.0,3435.692138671875,0.8813153505325317,1.0,0.0,3.0,1.0,0.0
18095760,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6835246086120605,0.5338490605354309,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9076806306838988,0.4437140226364136,0.421314001083374,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8586626052856445,0.3756619691848755,0.2643349170684814,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.846503496170044,0.3593669235706329,0.3424765467643738,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7393972277641296,0.2359933257102966,1.0741204023361206,284.9146423339844,284.95001220703125,298.84600830078125,293.4385681152344,297.7669982910156,297.2386474609375,284.9159240722656,1.0,0.589901864528656,0.4373624324798584,0.4373624324798584,1.0,1.0,-3.165341377258301,1.038752198219299,2.126589298248291,0.3254741728305816,0.8416815400123596,0.8416815400123596,0.0,149.9307861328125,153.0,57980.85546875,0.0,2615.746337890625,1.0,279.15869140625,283.148193359375,296.45965576171875,300.2261962890625,293.1499938964844,293.1499938964844,279.45001220703125,38440.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905453324317932,1.0,0.0,0.0,3.4730160236358643,3.473038911819458,8.048350537137594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5009765625,0.0,1362.4111328125,1895.4371337890625,0.0,3454.3623046875,0.8681968450546265,1.0,0.0,3.0,1.0,0.0
18095820,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6831094026565552,0.5375439524650574,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9063808917999268,0.4451682269573211,0.4225477874279022,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8569150567054749,0.3760616481304168,0.26451575756073,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8449570536613464,0.3598951995372772,0.3428754210472107,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7379242777824402,0.2361613661050796,1.0746440887451172,285.0250244140625,284.95001220703125,298.8664245605469,293.4281921386719,297.7729797363281,297.23797607421875,285.0263061523437,1.0,0.5917438268661499,0.4370017647743225,0.4370017647743225,1.0,1.0,-3.172590970993042,1.0405449867248535,2.1320459842681885,0.3260298669338226,0.922216296195984,0.922216296195984,0.0,151.42626953125,153.0,57386.6953125,0.0,2638.1806640625,1.0,279.3973083496094,283.2691650390625,296.39990234375,300.0223693847656,293.1499938964844,293.1499938964844,279.45001220703125,33487.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999267220497131,1.0,0.0,0.0,3.537419319152832,3.537441730499268,8.349613267455425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.884765625,0.0,1393.2647705078125,1895.4371337890625,0.0,3402.901123046875,0.8799139857292175,1.0,0.0,3.0,1.0,0.0
18095880,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6825565695762634,0.5410557389259338,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9054175615310668,0.4467127919197082,0.4240421950817108,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8554901480674744,0.3765577673912048,0.2648912072181701,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8436902761459351,0.3605067729949951,0.343490719795227,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7366935610771179,0.236393466591835,1.0758610963821411,285.0119323730469,284.95001220703125,298.8866577148437,293.4178771972656,297.7795715332031,297.23828125,285.0105895996094,1.0,0.5937485098838806,0.4366410970687866,0.4366410970687866,1.0,1.0,-3.181264162063598,1.0428792238235474,2.1383848190307617,0.3266167640686035,0.936908483505249,0.936908483505249,0.0,152.92091369628906,156.0,57660.64453125,0.0,2663.542236328125,1.0,279.44122314453125,283.255126953125,296.40185546875,300.0765380859375,293.1499938964844,293.1499938964844,279.1499938964844,32765.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986533880233765,1.0,0.0,0.0,3.615435838699341,3.6154589653015137,8.721970061742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.421875,0.0,1471.0782470703125,1895.4371337890625,0.0,3391.028564453125,0.8951817750930786,1.0,0.0,3.0,1.0,0.0
18095940,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.681035578250885,0.5447050333023071,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9042857885360718,0.4478804767131805,0.4253905415534973,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.853902280330658,0.3766757249832153,0.2651606202125549,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8422831892967224,0.3608080744743347,0.3439913094043731,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.735346257686615,0.2364132851362228,1.076732158660889,284.8850402832031,284.95001220703125,298.9067077636719,293.4076232910156,297.7835388183594,297.23486328125,284.8831481933594,1.0,0.5956251621246338,0.4362804293632507,0.4362804293632507,1.0,1.0,-3.189249992370605,1.0449730157852173,2.1442770957946777,0.326807290315628,0.8519457578659058,0.8519457578659058,0.0,154.42291259765625,156.0,58623.98828125,0.0,2687.688232421875,1.0,279.1992492675781,283.1102294921875,296.4485778808594,300.2916259765625,293.1499938964844,293.1499938964844,279.1499938964844,37271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058471322059632,1.0,0.0,0.0,3.587735652923584,3.587759256362915,8.588833111389249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.42578125,0.0,1474.3411865234375,1895.4371337890625,0.0,3458.0244140625,0.8900706768035889,1.0,0.0,3.0,1.0,0.0
18096000,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.679044783115387,0.5486270189285278,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9027968645095824,0.4489281475543976,0.4264236092567444,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.851950466632843,0.376662403345108,0.2651920020580292,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8405547738075256,0.3609914183616638,0.344222754240036,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7337051033973694,0.2363245040178299,1.0766699314117432,284.91180419921875,284.95001220703125,298.9265441894531,293.3974609375,297.786865234375,297.2305603027344,284.9131774902344,1.0,0.5972886681556702,0.4359197616577148,0.4359197616577148,1.0,1.0,-3.1954498291015625,1.046419620513916,2.1490302085876465,0.3264000117778778,0.8519139885902405,0.8519139885902405,0.0,155.92855834960938,159.0,58513.078125,0.0,2708.36474609375,1.0,279.1583557128906,283.1330261230469,296.4283752441406,300.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,38149.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087499380111694,1.0,0.0,0.0,3.5177242755889893,3.517747402191162,8.256897103819938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.78515625,0.0,1406.4273681640625,1895.4371337890625,0.0,3484.9990234375,0.8777417540550232,1.0,0.0,3.0,1.0,0.0
18096060,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6775485873222351,0.5524600148200989,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.901496648788452,0.4503364264965057,0.427605390548706,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8501782417297363,0.3770072162151336,0.2653282284736633,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8389743566513062,0.3614627718925476,0.3445621430873871,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7321658134460449,0.2364106774330139,1.076834797859192,285.0240783691406,284.95001220703125,298.9461364746094,293.3874206542969,297.7924499511719,297.23016357421875,285.02557373046875,1.0,0.5990608930587769,0.4352946579456329,0.4352946579456329,1.0,1.0,-3.202244758605957,1.0474776029586792,2.1547670364379883,0.3252457976341247,0.933143138885498,0.933143138885498,0.0,157.42724609375,159.0,57879.3125,0.0,2730.292236328125,1.0,279.3984069824219,283.2565002441406,296.3656921386719,300.0204162597656,293.1499938964844,293.1499938964844,279.45001220703125,33476.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037105441093444,1.0,0.0,0.0,3.5801212787628174,3.580144166946411,8.552415806661884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5498046875,0.0,1438.288818359375,1895.4371337890625,0.0,3438.14697265625,0.889382541179657,1.0,0.0,3.0,1.0,0.0
