time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6761324405670166,0.5560635328292847,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9005425572395325,0.4518564939498901,0.4290702939033508,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8487598896026611,0.3774726688861847,0.2656764090061188,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8377009630203247,0.3620367050170898,0.3451361358165741,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7308855652809143,0.2365705668926239,1.0777206420898438,285.0121459960937,284.95001220703125,298.96551513671875,293.3775329589844,297.7989196777344,297.2313232421875,285.0107421875,1.0,0.6010000109672546,0.4346695244312286,0.4346695244312286,1.0,1.0,-3.210510730743408,1.0490286350250244,2.1614818572998047,0.3242877423763275,0.9486066102981568,0.9486066102981568,0.0,158.9229736328125,147.0,58134.08203125,0.0,2755.2841796875,1.0,279.44158935546875,283.24334716796875,296.3652038574219,300.07098388671875,293.1499938964844,293.1499938964844,279.1499938964844,32784.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026547074317932,1.0,0.0,0.0,3.6568470001220703,3.6568703651428223,8.92291723175731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6953125,0.0,1516.691650390625,1895.4371337890625,0.0,3428.3173828125,0.9045027494430542,1.0,0.0,3.0,1.0,0.0
18096180,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6753571033477783,0.5405519604682922,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9104166626930236,0.4529139101505279,0.4301175475120544,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8566253185272217,0.3774821758270263,0.2657210528850555,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8453713655471802,0.3622229993343353,0.3453251421451568,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7371394634246826,0.2364498078823089,1.0769586563110352,284.86578369140625,284.95001220703125,298.9845886230469,293.3678283691406,297.8027648925781,297.229736328125,284.8621826171875,1.0,0.5943337082862854,0.4340443909168243,0.4340443909168243,1.0,1.0,-3.192546844482422,1.0407527685165403,2.151794195175171,0.3202259242534637,0.8481348752975464,0.8481348752975464,0.0,153.13540649414062,147.0,58758.1796875,0.0,2687.283935546875,1.0,279.1983337402344,283.083740234375,296.4092102050781,300.2750244140625,293.1499938964844,293.1499938964844,279.1499938964844,37805.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097537398338318,1.0,0.0,0.0,3.620681047439575,3.620705127716065,8.747296647015901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.162109375,0.0,1514.192138671875,1895.4371337890625,0.0,3494.318115234375,0.8973857164382935,1.0,0.0,3.0,1.0,0.0
18096240,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.6767444014549255,0.5246366858482361,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.921390175819397,0.453848272562027,0.4307955205440521,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8648671507835388,0.3773598074913025,0.2654923498630523,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8534375429153442,0.362293392419815,0.3452003002166748,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7436662316322327,0.236261785030365,1.0751715898513794,284.88507080078125,284.95001220703125,299.0033874511719,293.3583068847656,297.8058166503906,297.2271728515625,284.88592529296875,1.0,0.5881511569023132,0.43341925740242,0.43341925740242,1.0,1.0,-3.171654224395752,1.0314416885375977,2.1402127742767334,0.3150945007801056,0.8349633812904358,0.8349633812904358,0.0,147.2103729248047,150.0,58057.2578125,0.0,2613.512939453125,1.0,279.1581726074219,283.1092834472656,296.38201904296875,300.1744384765625,293.1499938964844,293.1499938964844,279.45001220703125,39731.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115864038467408,1.0,0.0,0.0,3.510594606399536,3.510617971420288,8.223461804846011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.94140625,0.0,1410.385009765625,1895.4371337890625,0.0,3511.3203125,0.8772233724594116,1.0,0.0,3.0,1.0,0.0
18096300,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6790601015090942,0.5281375646591187,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.919956922531128,0.4552825391292572,0.4319301247596741,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8630684614181519,0.3777249455451965,0.2655937969684601,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8518291711807251,0.3627776503562927,0.3454871475696563,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7421254515647888,0.2364061176776886,1.075224757194519,285.0055236816406,284.95001220703125,299.0218811035156,293.3489990234375,297.8125305175781,297.22918701171875,285.0069885253906,1.0,0.5907460451126099,0.4327941238880157,0.4327941238880157,1.0,1.0,-3.1776931285858154,1.032162308692932,2.1455307006835938,0.3138250410556793,0.9138614535331726,0.9138614535331726,0.0,148.51966857910156,150.0,57248.68359375,0.0,2632.62060546875,1.0,279.3978271484375,283.24237060546875,296.3128662109375,299.9356384277344,293.1499938964844,293.1499938964844,279.45001220703125,34446.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047060012817384,1.0,0.0,0.0,3.5536906719207764,3.55371356010437,8.426603699263069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3623046875,0.0,1417.316650390625,1895.4371337890625,0.0,3447.41015625,0.8844755291938782,1.0,0.0,3.0,1.0,0.0
18096360,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6803265810012817,0.5315467119216919,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9189019203186036,0.4568540751934051,0.4334282875061035,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8616238236427307,0.3782259225845337,0.2659589052200317,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8505296111106873,0.3633815050125122,0.3460775017738342,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7408894300460815,0.2366536259651184,1.0764193534851074,284.99737548828125,284.95001220703125,299.0400390625,293.3399353027344,297.8203125,297.23248291015625,284.99664306640625,1.0,0.5927042961120605,0.43244069814682,0.43244069814682,1.0,1.0,-3.186177015304565,1.034362554550171,2.1518144607543945,0.3143503963947296,0.9260044693946838,0.9260044693946838,0.0,149.95628356933594,153.0,57407.28515625,0.0,2657.309326171875,1.0,279.4413757324219,283.2335510253906,296.3125305175781,299.9749450683594,293.1499938964844,293.1499938964844,279.1499938964844,33554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90207040309906,1.0,0.0,0.0,3.619197607040405,3.619220972061157,8.740130397200119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5205078125,0.0,1481.0289306640625,1895.4371337890625,0.0,3422.876220703125,0.8966346979141235,1.0,0.0,3.0,1.0,0.0
18096420,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6800621747970581,0.5350980162620544,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.917671263217926,0.4580655694007873,0.4348073601722717,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8600279092788696,0.3783666491508484,0.2662359476089477,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8491016626358032,0.3636919856071472,0.3465762436389923,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7395573258399963,0.2367039620876312,1.0773817300796509,284.8785705566406,284.95001220703125,299.057861328125,293.3311462402344,297.8249816894531,297.2313537597656,284.87762451171875,1.0,0.5945807695388794,0.432087242603302,0.432087242603302,1.0,1.0,-3.194199323654175,1.0364173650741575,2.157782077789306,0.3150055110454559,0.8427906632423401,0.8427906632423401,0.0,151.43588256835938,153.0,58264.36328125,0.0,2681.421630859375,1.0,279.1993408203125,283.09698486328125,296.36083984375,300.1820983886719,293.1499938964844,293.1499938964844,279.1499938964844,38112.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081225991249084,1.0,0.0,0.0,3.576348304748535,3.576371908187866,8.534398148185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4208984375,0.0,1468.25146484375,1895.4371337890625,0.0,3479.172607421875,0.8881323337554932,1.0,0.0,3.0,1.0,0.0
18096480,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6789793968200684,0.5388933420181274,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9160614013671876,0.4591791927814483,0.4358891546726227,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.858087420463562,0.3783950507640838,0.2662884891033172,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8473721146583557,0.3639028370380401,0.3468229472637176,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7379533052444458,0.2366600334644317,1.077478051185608,284.9114685058594,284.95001220703125,299.0753479003906,293.3226623535156,297.8283996582031,297.228515625,284.91290283203125,1.0,0.5962637662887573,0.4317337870597839,0.4317337870597839,1.0,1.0,-3.2005410194396973,1.037842035293579,2.162698984146118,0.3154314160346985,0.8461347818374634,0.8461347818374634,0.0,152.93280029296875,156.0,58127.40234375,0.0,2702.3515625,1.0,279.158447265625,283.12469482421875,296.3439025878906,300.11773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38518.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101191163063048,1.0,0.0,0.0,3.501880168914795,3.501903295516968,8.182685746760399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.90869140625,0.0,1392.6142578125,1895.4371337890625,0.0,3497.708984375,0.8746086955070496,1.0,0.0,3.0,1.0,0.0
18096540,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6781083941459656,0.5425862669944763,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9146706461906432,0.4606514275074005,0.4371291399002075,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8563387393951416,0.3787708580493927,0.2664483189582824,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8458053469657898,0.3643960058689117,0.3471831977367401,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7364652752876282,0.2367878854274749,1.077825903892517,285.0240478515625,284.95001220703125,299.0924072265625,293.31451416015625,297.8339538574219,297.2290344238281,285.02545166015625,1.0,0.5980607271194458,0.4313803613185882,0.4313803613185882,1.0,1.0,-3.207512855529785,1.0395013093948364,2.168011426925659,0.3158725798130035,0.9275266528129578,0.9275266528129578,0.0,154.42816162109375,156.0,57502.0078125,0.0,2724.63134765625,1.0,279.39801025390625,283.2483215332031,296.2853698730469,299.9133605957031,293.1499938964844,293.1499938964844,279.45001220703125,33591.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044576287269592,1.0,0.0,0.0,3.5640134811401367,3.564036130905152,8.47562944272795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4560546875,0.0,1421.992431640625,1895.4371337890625,0.0,3445.099609375,0.8859220743179321,1.0,0.0,3.0,1.0,0.0
18096600,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6771294474601746,0.5460725426673889,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9136523008346558,0.4622235596179962,0.4386461973190307,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8549302816390991,0.3792527914047241,0.2668110132217407,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.844535768032074,0.3649810254573822,0.347770094871521,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7352267503738403,0.2369814217090606,1.078868389129639,285.012451171875,284.95001220703125,299.1091003417969,293.30670166015625,297.8402099609375,297.230712890625,285.0111694335937,1.0,0.6000219583511353,0.4310269057750702,0.4310269057750702,1.0,1.0,-3.215923547744751,1.041692137718201,2.1742312908172607,0.316463440656662,0.9432156085968018,0.9432156085968018,0.0,155.92274475097656,159.0,57766.09765625,0.0,2749.926513671875,1.0,279.44146728515625,283.2358093261719,296.2892150878906,299.9684143066406,293.1499938964844,293.1499938964844,279.1499938964844,32832.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030047059059144,1.0,0.0,0.0,3.640646696090698,3.64067006111145,8.844032777233224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8056640625,0.0,1499.150146484375,1895.4371337890625,0.0,3431.576171875,0.900909185409546,1.0,0.0,3.0,1.0,0.0
18096660,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6751938462257385,0.5496637225151062,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9124687910079956,0.4634046554565429,0.4400144517421722,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8533787131309509,0.379353255033493,0.2670698165893554,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8431442975997925,0.3652518093585968,0.3482442796230316,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7338838577270508,0.2369570434093475,1.0795561075210571,284.88433837890625,284.95001220703125,299.1253662109375,293.2992553710937,297.8437194824219,297.2291564941406,284.8822631835937,1.0,0.6018483638763428,0.4304125308990478,0.4304125308990478,1.0,1.0,-3.223599910736084,1.042985200881958,2.180614709854126,0.3162528574466705,0.8574380278587341,0.8574380278587341,0.0,157.4249267578125,159.0,58740.48046875,0.0,2773.879638671875,1.0,279.1986694335937,283.0892333984375,296.33868408203125,300.186279296875,293.1499938964844,293.1499938964844,279.1499938964844,37232.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910040020942688,1.0,0.0,0.0,3.6141552925109854,3.614179134368897,8.715793455849052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.58984375,0.0,1502.7872314453125,1895.4371337890625,0.0,3496.97509765625,0.8959717154502869,1.0,0.0,3.0,1.0,0.0
18096720,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.672798216342926,0.5535134673118591,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9108933806419371,0.4644555449485779,0.4410524368286133,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8514674305915833,0.3793137967586517,0.2670852243900299,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8414352536201477,0.3653973639011383,0.3484424352645874,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7322450280189514,0.2368125468492508,1.079266905784607,284.90948486328125,284.95001220703125,299.1412048339844,293.2922058105469,297.8463439941406,297.2265930175781,284.91094970703125,1.0,0.6034483313560486,0.4297981262207031,0.4297981262207031,1.0,1.0,-3.229387760162353,1.043541669845581,2.1858460903167725,0.3155541121959686,0.8556753993034363,0.8556753993034363,0.0,158.93096923828125,147.0,58603.44140625,0.0,2794.071533203125,1.0,279.1581726074219,283.11090087890625,296.3215026855469,300.1251525878906,293.1499938964844,293.1499938964844,279.45001220703125,38231.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127770066261292,1.0,0.0,0.0,3.542503833770752,3.542527198791504,8.373633590963436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.71484375,0.0,1433.03125,1895.4371337890625,0.0,3522.357666015625,0.8832687735557556,1.0,0.0,3.0,1.0,0.0
18096780,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.672408401966095,0.5380363464355469,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9215232133865356,0.4657990932464599,0.4419629573822021,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8592869639396667,0.3795576393604278,0.2669979333877563,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8490931391716003,0.3657577335834503,0.3484684228897095,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7383996248245239,0.2367765009403228,1.0778591632843018,285.0074462890625,284.95001220703125,299.1565856933594,293.2855834960937,297.8504638671875,297.2274780273437,285.007568359375,1.0,0.5966818928718567,0.4291837513446808,0.4291837513446808,1.0,1.0,-3.21016263961792,1.0348368883132937,2.175325870513916,0.3117082417011261,0.9247492551803588,0.9247492551803588,0.0,153.1397705078125,147.0,57611.15625,0.0,2722.934326171875,1.0,279.39892578125,283.2259521484375,296.2604675292969,299.9086608886719,293.1499938964844,293.1499938964844,279.45001220703125,34044.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90733802318573,1.0,0.0,0.0,3.5933258533477783,3.593348979949951,8.615618867224839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.935546875,0.0,1456.618896484375,1895.4371337890625,0.0,3471.883056640625,0.8925401568412781,1.0,0.0,3.0,1.0,0.0
18096840,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6745935082435608,0.5216913223266602,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9336007833480836,0.4672475159168243,0.4431187808513641,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8682323694229126,0.3799159824848175,0.2670921087265014,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8578183650970459,0.3662181496620178,0.3486908674240112,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7454150319099426,0.2368615418672561,1.0771243572235107,284.98162841796875,284.95001220703125,299.1715087890625,293.2794189453125,297.85504150390625,297.22930908203125,284.9791259765625,1.0,0.5908077359199524,0.428569346666336,0.428569346666336,1.0,1.0,-3.191395998001098,1.0263603925704956,2.1650357246398926,0.3072169125080108,0.923014223575592,0.923014223575592,0.0,147.2039794921875,150.0,57397.765625,0.0,2652.763427734375,1.0,279.4416809082031,283.207763671875,296.2580871582031,299.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33933.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051275253295898,1.0,0.0,0.0,3.645153284072876,3.645176887512207,8.865941936164745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5048828125,0.0,1512.3431396484375,1895.4371337890625,0.0,3451.33154296875,0.9024842381477356,1.0,0.0,3.0,1.0,0.0
18096900,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6763008832931519,0.5251392126083374,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9322745203971864,0.4684215784072876,0.4444171786308288,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.866546630859375,0.3800056576728821,0.2672985196113586,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8562934398651123,0.3664749264717102,0.3490929305553436,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7439805269241333,0.2368808686733245,1.0776469707489014,284.8656311035156,284.95001220703125,299.1859130859375,293.27374267578125,297.8584899902344,297.2286682128906,284.86572265625,1.0,0.5934668779373169,0.4279549717903137,0.4279549717903137,1.0,1.0,-3.198404550552368,1.027436137199402,2.1709682941436768,0.305791974067688,0.8358141779899597,0.8358141779899597,0.0,148.5169219970703,150.0,58066.6328125,0.0,2674.0068359375,1.0,279.19903564453125,283.0788269042969,296.3012390136719,300.11724853515625,293.1499938964844,293.1499938964844,279.1499938964844,39052.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105429649353028,1.0,0.0,0.0,3.5788071155548096,3.57883095741272,8.546137451048708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3828125,0.0,1477.7886962890625,1895.4371337890625,0.0,3501.641845703125,0.88934725522995,1.0,0.0,3.0,1.0,0.0
18096960,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6765574216842651,0.5289640426635742,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9305202960968018,0.4695574641227722,0.4454916715621948,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8644930720329285,0.3800352215766907,0.2673342525959015,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.854442834854126,0.3666772842407226,0.3493104577064514,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7422981858253479,0.2368514239788055,1.0777069330215454,284.90557861328125,284.95001220703125,299.1998291015625,293.2685546875,297.861572265625,297.2271728515625,284.9071960449219,1.0,0.5951259136199951,0.4276154935359955,0.4276154935359955,1.0,1.0,-3.2046713829040527,1.0288416147232056,2.1758298873901367,0.3055711090564728,0.841071605682373,0.841071605682373,0.0,149.96304321289062,153.0,57875.875,0.0,2694.518798828125,1.0,279.1584167480469,283.1125793457031,296.2831726074219,300.0424499511719,293.1499938964844,293.1499938964844,279.45001220703125,39037.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116092920303344,1.0,0.0,0.0,3.496978282928467,3.49700140953064,8.159793765116774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08203125,0.0,1391.2666015625,1895.4371337890625,0.0,3511.532470703125,0.874005138874054,1.0,0.0,3.0,1.0,0.0
18097020,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6765639185905457,0.5327292680740356,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.928983509540558,0.4710732102394104,0.4467626512050628,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8626370429992676,0.3804227709770202,0.2674989998340606,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.852760374546051,0.3671735823154449,0.3496686220169067,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.740746259689331,0.2370049953460693,1.0781471729278564,285.0203857421875,284.95001220703125,299.21319580078125,293.263916015625,297.8665771484375,297.2286376953125,285.0218200683594,1.0,0.5969507694244385,0.4272760152816772,0.4272760152816772,1.0,1.0,-3.211880683898926,1.0306349992752075,2.1812455654144287,0.3055164217948913,0.9224424958229064,0.9224424958229064,0.0,151.4385223388672,153.0,57234.14453125,0.0,2717.177978515625,1.0,279.3978271484375,283.2382507324219,296.2274780273437,299.8370056152344,293.1499938964844,293.1499938964844,279.45001220703125,33830.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051639437675476,1.0,0.0,0.0,3.556438446044922,3.556461334228516,8.439639600510418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0859375,0.0,1415.729248046875,1895.4371337890625,0.0,3451.670654296875,0.884473443031311,1.0,0.0,3.0,1.0,0.0
18097080,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6761566996574402,0.536288857460022,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.927834451198578,0.4726898670196533,0.4483217597007751,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8611329793930054,0.3809141814708709,0.267869234085083,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8513888120651245,0.3677616119384765,0.3502587676048279,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7394565343856812,0.2372248470783233,1.0793070793151855,285.0102233886719,284.95001220703125,299.2260437011719,293.25982666015625,297.8719787597656,297.2309265136719,285.00909423828125,1.0,0.5989514589309692,0.426936537027359,0.426936537027359,1.0,1.0,-3.22058367729187,1.0329655408859253,2.187618017196656,0.3057548403739929,0.9380372166633606,0.9380372166633606,0.0,152.92552185058594,156.0,57490.625,0.0,2743.036865234375,1.0,279.4413757324219,283.2274169921875,296.2360534667969,299.89501953125,293.1499938964844,293.1499938964844,279.1499938964844,32992.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903121531009674,1.0,0.0,0.0,3.630980968475342,3.6310043334960938,8.797135251370491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.9228515625,0.0,1489.7279052734375,1895.4371337890625,0.0,3432.663818359375,0.8988702893257141,1.0,0.0,3.0,1.0,0.0
18097140,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6746181845664978,0.5399380326271057,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9265167117118835,0.4739107191562652,0.4497294127941131,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8594903349876404,0.3810243010520935,0.2681344449520111,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8499013185501099,0.3680357635021209,0.3507357239723205,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7380694150924683,0.2372279167175293,1.0801137685775757,284.88494873046875,284.95001220703125,299.2383117675781,293.25634765625,297.8746643066406,297.2295837402344,284.8831787109375,1.0,0.6008155345916748,0.4265970885753631,0.4265970885753631,1.0,1.0,-3.2285306453704834,1.0350037813186646,2.1935269832611084,0.3060022592544555,0.8538353443145752,0.8538353443145752,0.0,154.4249725341797,156.0,58460.44140625,0.0,2767.538330078125,1.0,279.19891357421875,283.0839538574219,296.2910461425781,300.11737060546875,293.1499938964844,293.1499938964844,279.1499938964844,37395.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097638726234436,1.0,0.0,0.0,3.60160231590271,3.60162615776062,8.655353553876921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.755859375,0.0,1490.2894287109375,1895.4371337890625,0.0,3494.412109375,0.893293559551239,1.0,0.0,3.0,1.0,0.0
18097200,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.6725061535835266,0.5438214540481567,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9247937202453612,0.4750047624111175,0.4508050084114074,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8574942350387573,0.3809974491596222,0.2681575417518616,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8481034636497498,0.3681877553462982,0.3509382009506225,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.736396074295044,0.2371131330728531,1.0799518823623655,284.91162109375,284.95001220703125,299.25,293.2534484863281,297.8763732910156,297.2271423339844,284.9130554199219,1.0,0.602450966835022,0.4262576103210449,0.4262576103210449,1.0,1.0,-3.234571695327759,1.0363354682922363,2.1982362270355225,0.3060089647769928,0.8537003993988037,0.8537003993988037,0.0,155.93006896972656,159.0,58349.15234375,0.0,2788.257080078125,1.0,279.15826416015625,283.10675048828125,296.2793884277344,300.0629272460937,293.1499938964844,293.1499938964844,279.45001220703125,38229.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122356176376344,1.0,0.0,0.0,3.530942678451538,3.53096604347229,8.319067319462192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.98681640625,0.0,1420.8355712890625,1895.4371337890625,0.0,3517.33935546875,0.8807321786880493,1.0,0.0,3.0,1.0,0.0
18097260,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6708164811134338,0.5475884079933167,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9232915043830872,0.4764769077301025,0.4520352482795715,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.85569167137146,0.3813292980194092,0.2682830691337585,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8464704155921936,0.3686310350894928,0.351247638463974,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7348310351371765,0.2371681779623031,1.079980731010437,285.0247802734375,284.95001220703125,299.2613525390625,293.2508850097656,297.8799743652344,297.2281188964844,285.0263366699219,1.0,0.6041876077651978,0.425664871931076,0.425664871931076,1.0,1.0,-3.2411346435546875,1.0372369289398191,2.203897714614868,0.3054670095443725,0.935655415058136,0.935655415058136,0.0,157.42872619628906,159.0,57707.41796875,0.0,2810.1005859375,1.0,279.39874267578125,283.2318420410156,296.2246398925781,299.8626708984375,293.1499938964844,293.1499938964844,279.45001220703125,33533.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067695140838624,1.0,0.0,0.0,3.5924792289733887,3.592502355575561,8.611559678683989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2109375,0.0,1451.9429931640625,1895.4371337890625,0.0,3466.599853515625,0.8921875953674316,1.0,0.0,3.0,1.0,0.0
18097320,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6691648960113525,0.5511146783828735,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9221982955932616,0.4780631959438324,0.4535611569881439,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8542547821998596,0.3817822337150574,0.268621563911438,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8451582789421082,0.369177758693695,0.3517946302890777,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7335302829742432,0.2372955083847046,1.0807173252105713,285.013916015625,284.95001220703125,299.2726745605469,293.248291015625,297.8844299316406,297.2304382324219,285.0125732421875,1.0,0.6060911417007446,0.4250721335411072,0.4250721335411072,1.0,1.0,-3.249159336090088,1.038616418838501,2.210542678833008,0.3051593899726867,0.9522784352302552,0.9522784352302552,0.0,158.9244384765625,147.0,57971.74609375,0.0,2835.048583984375,1.0,279.4416809082031,283.22021484375,296.2321472167969,299.9216003417969,293.1499938964844,293.1499938964844,279.1499938964844,32798.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053666591644288,1.0,0.0,0.0,3.668983459472656,3.6690070629119873,8.98224300271977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.28125,0.0,1530.3133544921875,1895.4371337890625,0.0,3453.55615234375,0.907258689403534,1.0,0.0,3.0,1.0,0.0
18097380,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.6681300401687622,0.5354136824607849,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9335086345672609,0.479159951210022,0.4546587169170379,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.862432599067688,0.3817704617977142,0.2686545252799988,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8531717658042908,0.3693268299102783,0.3519534468650818,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7399381995201111,0.237138420343399,1.0797981023788452,284.8673400878906,284.95001220703125,299.2839660644531,293.2456970214844,297.88592529296875,297.2296447753906,284.8636474609375,1.0,0.5993934869766235,0.4244793951511383,0.4244793951511383,1.0,1.0,-3.230790615081787,1.0302945375442505,2.200495958328247,0.3018871247768402,0.8522124886512756,0.8522124886512756,0.0,153.13677978515625,147.0,58636.73828125,0.0,2765.056884765625,1.0,279.19805908203125,283.0603942871094,296.2845764160156,300.1356201171875,293.1499938964844,293.1499938964844,279.1499938964844,37698.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122774600982666,1.0,0.0,0.0,3.635117769241333,3.6351418495178223,8.817190746412962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1826171875,0.0,1529.3331298828125,1895.4371337890625,0.0,3517.7275390625,0.9005880951881409,1.0,0.0,3.0,1.0,0.0
18097440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.6692160964012146,0.5193127393722534,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9450470805168152,0.4801214337348938,0.4553640186786651,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8709985613822937,0.3816173076629638,0.2684072256088257,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8616153597831726,0.3693515658378601,0.3517886102199554,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7466535568237305,0.2369148582220077,1.0778470039367676,284.8849182128906,284.95001220703125,299.2951965332031,293.2431335449219,297.8857727050781,297.2265625,284.8858337402344,1.0,0.5931723117828369,0.4238866567611694,0.4238866567611694,1.0,1.0,-3.209440231323242,1.0209368467330933,2.18850326538086,0.2975332736968994,0.8380522131919861,0.8380522131919861,0.0,147.2118682861328,150.0,57965.14453125,0.0,2689.088623046875,1.0,279.1580505371094,283.0848693847656,296.26531982421875,300.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,39683.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914013922214508,1.0,0.0,0.0,3.526512384414673,3.526535749435425,8.29820407943771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.08056640625,0.0,1426.70458984375,1895.4371337890625,0.0,3533.81640625,0.8806761503219604,1.0,0.0,3.0,1.0,0.0
18097500,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6711795926094055,0.5228487849235535,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9435429573059082,0.4816074073314667,0.4565333425998688,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8691044449806213,0.3819563388824463,0.268488198518753,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8598865270614624,0.3697967231273651,0.3520346283912658,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7450323700904846,0.2370341271162033,1.077762484550476,285.0065002441406,284.95001220703125,299.3063659667969,293.24053955078125,297.88897705078125,297.2271728515625,285.00811767578125,1.0,0.5957440137863159,0.4232939481735229,0.4232939481735229,1.0,1.0,-3.215322494506836,1.0215823650360107,2.193740129470825,0.2962900996208191,0.9178981184959412,0.9178981184959412,0.0,148.5207977294922,150.0,57170.90625,0.0,2708.216796875,1.0,279.3982238769531,283.2200927734375,296.20294189453125,299.81512451171875,293.1499938964844,293.1499938964844,279.45001220703125,34435.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069900512695312,1.0,0.0,0.0,3.569564819335937,3.5695877075195312,8.502053674419585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.013671875,0.0,1434.0587158203125,1895.4371337890625,0.0,3468.649658203125,0.8879933953285217,1.0,0.0,3.0,1.0,0.0
18097560,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6720648407936096,0.5262900590896606,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.942412257194519,0.4832411706447601,0.4580867290496826,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8675757050514221,0.3824377357959747,0.2688378095626831,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8584797382354736,0.3703678250312805,0.3525918424129486,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7437326908111572,0.2372654676437378,1.0788668394088743,284.9996643066406,284.95001220703125,299.3175048828125,293.2379455566406,297.8940124511719,297.2298278808594,284.9989013671875,1.0,0.5976918339729309,0.4229764342308044,0.4229764342308044,1.0,1.0,-3.223744630813598,1.0237666368484497,2.1999781131744385,0.2967815101146698,0.9314964413642884,0.9314964413642884,0.0,149.9569549560547,153.0,57357.4609375,0.0,2733.22314453125,1.0,279.4415283203125,283.2129211425781,296.20928955078125,299.86285400390625,293.1499938964844,293.1499938964844,279.1499938964844,33504.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042399525642396,1.0,0.0,0.0,3.635929822921753,3.635953426361084,8.821131700642582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.138671875,0.0,1498.9693603515625,1895.4371337890625,0.0,3443.073974609375,0.9003683924674988,1.0,0.0,3.0,1.0,0.0
18097620,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6714082956314087,0.5298960208892822,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9410808682441713,0.4844925999641418,0.4595151543617248,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8658820986747742,0.3825528919696808,0.2690999805927276,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8569309711456299,0.3706386685371399,0.3530575931072235,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7423302531242371,0.2372962981462478,1.0797544717788696,284.8797912597656,284.95001220703125,299.3285827636719,293.2353515625,297.89666748046875,297.22906494140625,284.8786315917969,1.0,0.5995609760284424,0.4226589202880859,0.4226589202880859,1.0,1.0,-3.2317450046539307,1.0258362293243408,2.2059085369110107,0.2972767055034637,0.8481754660606384,0.8481754660606384,0.0,151.4363250732422,153.0,58263.22265625,0.0,2757.718994140625,1.0,279.19891357421875,283.0750427246094,296.2645568847656,300.07965087890625,293.1499938964844,293.1499938964844,279.1499938964844,37944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102848172187804,1.0,0.0,0.0,3.596651554107666,3.596675395965576,8.631574246464879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7158203125,0.0,1488.957763671875,1895.4371337890625,0.0,3499.246826171875,0.8925736546516418,1.0,0.0,3.0,1.0,0.0
18097680,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6699144244194031,0.5337828993797302,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9393216371536256,0.4856343567371368,0.460625946521759,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8638129234313965,0.3825455904006958,0.2691313326358795,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.855050265789032,0.3708010613918304,0.3532627522945404,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7406302690505981,0.2372200042009353,1.0797382593154907,284.9107971191406,284.95001220703125,299.3396301269531,293.2327575683594,297.8984375,297.2269897460937,284.91229248046875,1.0,0.6012295484542847,0.4223414063453674,0.4223414063453674,1.0,1.0,-3.238020658493042,1.0272817611694336,2.2107388973236084,0.2974104583263397,0.8501961827278137,0.8501961827278137,0.0,152.933349609375,156.0,58135.6015625,0.0,2778.87548828125,1.0,279.1582946777344,283.1014404296875,296.2539367675781,300.02349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38481.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912305474281311,1.0,0.0,0.0,3.522697925567627,3.522721290588379,8.280262591142673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.26708984375,0.0,1414.0189208984375,1895.4371337890625,0.0,3517.9873046875,0.8791598081588745,1.0,0.0,3.0,1.0,0.0
18097740,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.6686258912086487,0.5375866889953613,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9377594590187072,0.4871576130390167,0.4619020223617553,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8619287610054016,0.3828928172588348,0.2692689895629883,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8533279299736023,0.3712535500526428,0.3535812795162201,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7390336394309998,0.2373110502958297,1.079933762550354,285.02459716796875,284.95001220703125,299.3506164550781,293.2301330566406,297.9024658203125,297.2282409667969,285.026123046875,1.0,0.6030115485191345,0.4220238924026489,0.4220238924026489,1.0,1.0,-3.244908571243286,1.0289589166641235,2.215949773788452,0.2974452972412109,0.932424008846283,0.932424008846283,0.0,154.42874145507812,156.0,57501.078125,0.0,2801.36962890625,1.0,279.39849853515625,283.2269287109375,296.20050048828125,299.82452392578125,293.1499938964844,293.1499938964844,279.45001220703125,33613.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065667986869812,1.0,0.0,0.0,3.5840067863464355,3.5840296745300293,8.570988825340464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.74609375,0.0,1443.4427490234375,1895.4371337890625,0.0,3464.715576171875,0.8903893828392029,1.0,0.0,3.0,1.0,0.0
18097800,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6672305464744568,0.5411837697029114,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9365774393081664,0.4887879490852356,0.4634730815887451,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8603978753089905,0.3833532929420471,0.2696154713630676,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8519171476364136,0.3718039989471435,0.3541345298290252,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7376905083656311,0.2374678701162338,1.0808173418045044,285.0142517089844,284.95001220703125,299.361572265625,293.2275390625,297.9073486328125,297.2307434082031,285.01300048828125,1.0,0.6049624085426331,0.4217063784599304,0.4217063784599304,1.0,1.0,-3.253265857696533,1.0311728715896606,2.222093105316162,0.2975724637508392,0.949401080608368,0.949401080608368,0.0,155.92323303222656,144.0,57774.390625,0.0,2827.0009765625,1.0,279.4416198730469,283.21588134765625,296.2093200683594,299.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,32827.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050203561782836,1.0,0.0,0.0,3.6605305671691895,3.660554170608521,8.940903057919058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.859375,0.0,1521.1124267578125,1895.4371337890625,0.0,3450.33447265625,0.9053896069526672,1.0,0.0,3.0,1.0,0.0
18097860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6664004325866699,0.5252857804298401,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9481126070022584,0.48991459608078,0.4646071195602417,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8690104484558105,0.3833430111408233,0.2696525454521179,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8603830337524414,0.3719508349895477,0.3542954921722412,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7444316744804382,0.2373338788747787,1.0800220966339111,284.8685913085937,284.95001220703125,299.3724670410156,293.2249450683594,297.9087219238281,297.22998046875,284.8650207519531,1.0,0.5982413291931152,0.4211218953132629,0.4211218953132629,1.0,1.0,-3.234860897064209,1.022965669631958,2.211895227432251,0.2939271032810211,0.8502098917961121,0.8502098917961121,0.0,150.13687133789062,144.0,58437.609375,0.0,2756.91015625,1.0,279.1982421875,283.0570373535156,296.26287841796875,300.1004943847656,293.1499938964844,293.1499938964844,279.1499938964844,37739.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911896824836731,1.0,0.0,0.0,3.626012802124024,3.6260368824005127,8.773077411206032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8720703125,0.0,1519.5732421875,1895.4371337890625,0.0,3514.198974609375,0.8985793590545654,1.0,0.0,3.0,1.0,0.0
18097920,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6676862239837646,0.5089967846870422,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9595130681991576,0.4909011125564575,0.4653387069702148,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8780267834663391,0.3831886649131775,0.269406646490097,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8693088889122009,0.3719707727432251,0.3541289567947387,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7515271902084351,0.2371279448270797,1.0781711339950562,284.8863830566406,284.95001220703125,299.3833312988281,293.22235107421875,297.9085388183594,297.2271423339844,284.8872375488281,1.0,0.5919960737228394,0.4205374419689178,0.4205374419689178,1.0,1.0,-3.213434934616089,1.0136791467666626,2.1997556686401367,0.2890179753303528,0.8367011547088623,0.8367011547088623,0.0,144.2125244140625,162.0,57771.1015625,0.0,2680.763916015625,1.0,279.1581115722656,283.0814514160156,296.2442321777344,300.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,39668.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136350750923156,1.0,0.0,0.0,3.5179224014282227,3.5179460048675537,8.257828199020878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.88232421875,0.0,1417.5831298828125,1895.4371337890625,0.0,3530.3076171875,0.8787741661071777,1.0,0.0,3.0,1.0,0.0
