time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6682291030883789,0.5326952934265137,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9448301196098328,0.4925057590007782,0.4668139219284057,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.864998459815979,0.3836098909378052,0.269693523645401,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8567160964012146,0.3724944293498993,0.3546508848667145,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7410458326339722,0.2373293489217758,1.0794743299484253,285.02362060546875,284.95001220703125,299.3941345214844,293.2197570800781,297.91259765625,297.2279663085937,285.0265808105469,1.0,0.6032425761222839,0.4199529588222503,0.4199529588222503,1.0,1.0,-3.2461133003234863,1.024121642112732,2.221991539001465,0.2901695072650909,0.9295816421508788,0.9295816421508788,0.0,152.8071746826172,162.0,57329.0390625,0.0,2794.967041015625,1.0,279.3981018066406,283.22662353515625,296.1832275390625,299.7918395996094,293.1499938964844,293.1499938964844,279.45001220703125,33892.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906757950782776,1.0,0.0,0.0,3.5721852779388428,3.5722081661224365,8.514541036674927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5791015625,0.0,1432.87109375,1895.4371337890625,0.0,3466.4921875,0.888388991355896,1.0,0.0,3.0,1.0,0.0
18098040,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6651371121406555,0.5556564331054688,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.931107223033905,0.4942678213119507,0.4687308073043823,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8536902070045471,0.3841794729232788,0.2702851295471191,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8457932472229004,0.3731464445590973,0.3555305302143097,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.731948971748352,0.2375955879688263,1.0820255279541016,285.0312194824219,284.95001220703125,299.4049072265625,293.2171630859375,297.9179382324219,297.2307434082031,285.03155517578125,1.0,0.612790048122406,0.4193685054779053,0.4193685054779053,1.0,1.0,-3.2808640003204346,1.0351569652557373,2.2457070350646973,0.293052464723587,0.9610428810119628,0.9610428810119628,0.0,161.681884765625,165.0,57966.66796875,0.0,2917.190673828125,1.0,279.4415283203125,283.2255554199219,296.1952209472656,299.8682861328125,293.1499938964844,293.1499938964844,279.1499938964844,32432.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049364924430848,1.0,0.0,0.0,3.6618494987487793,3.6618728637695312,8.947346259446931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9384765625,0.0,1519.61083984375,1895.4371337890625,0.0,3449.554443359375,0.9056139588356018,1.0,0.0,3.0,1.0,0.0
18098100,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6602253913879395,0.5595267415046692,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9297507405281068,0.4955202639102936,0.470231294631958,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.852070152759552,0.3842736780643463,0.2705780863761902,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8443034887313843,0.3733888864517212,0.3560303151607513,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.730536162853241,0.2375029474496841,1.0827510356903076,284.8984680175781,284.95001220703125,299.4156188964844,293.2145690917969,297.9211730957031,297.2317199707031,284.8950500488281,1.0,0.6138137578964233,0.4187840521335602,0.4187840521335602,1.0,1.0,-3.289213180541992,1.0365734100341797,2.2526397705078125,0.2930794358253479,0.8786928057670593,0.8786928057670593,0.0,163.3473663330078,165.0,59160.69140625,0.0,2944.2490234375,1.0,279.1979064941406,283.06915283203125,296.2565612792969,300.1174621582031,293.1499938964844,293.1499938964844,279.1499938964844,36120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125857353210448,1.0,0.0,0.0,3.660923957824707,3.660948038101196,8.942824365476554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.5439453125,0.0,1546.257568359375,1895.4371337890625,0.0,3520.5849609375,0.9058014750480652,1.0,0.0,3.0,1.0,0.0
18098160,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6556158661842346,0.5635358691215515,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9279838800430298,0.4965571165084839,0.4712941348552704,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8500967621803284,0.3841598927974701,0.2705670893192291,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.842502236366272,0.3734462857246399,0.356175810098648,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.72877436876297,0.2372134178876876,1.0819971561431885,284.9104309082031,284.95001220703125,299.4263000488281,293.21197509765625,297.92108154296875,297.22784423828125,284.91168212890625,1.0,0.6153523921966553,0.4182476699352264,0.4182476699352264,1.0,1.0,-3.2945704460144043,1.037066102027893,2.257504463195801,0.2922112047672272,0.8700916767120361,0.8700916767120361,0.0,164.90431213378906,168.0,59046.3828125,0.0,2964.45947265625,1.0,279.1578369140625,283.0793151855469,296.24737548828125,300.0736694335937,293.1499938964844,293.1499938964844,279.45001220703125,37731.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91615891456604,1.0,0.0,0.0,3.59787654876709,3.597900390625,8.637455835014407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.0126953125,0.0,1488.718017578125,1895.4371337890625,0.0,3553.6689453125,0.8950169086456299,1.0,0.0,3.0,1.0,0.0
18098220,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.6521342396736145,0.5673097372055054,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9264771938323976,0.4979895949363708,0.4724763631820678,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8483429551124573,0.3844158351421356,0.2706350982189178,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8408930897712708,0.3738028407096863,0.3563991189002991,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7271138429641724,0.2370834797620773,1.0812171697616575,285.0246887207031,284.95001220703125,299.4369201660156,293.2093811035156,297.9234924316406,297.22760009765625,285.0264587402344,1.0,0.616921067237854,0.4177113175392151,0.4177113175392151,1.0,1.0,-3.2999401092529297,1.0375289916992188,2.262411117553711,0.2918681502342224,0.9524998068809508,0.9524998068809508,0.0,166.42361450195312,168.0,58317.61328125,0.0,2984.551025390625,1.0,279.4003295898437,283.20703125,296.19024658203125,299.8686218261719,293.1499938964844,293.1499938964844,279.45001220703125,33543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112975597381592,1.0,0.0,0.0,3.655105352401733,3.655128955841065,8.914419709071808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4296875,0.0,1520.4464111328125,1895.4371337890625,0.0,3508.6416015625,0.90611732006073,1.0,0.0,3.0,1.0,0.0
18098280,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6491297483444214,0.5708017349243164,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9254095554351808,0.4995608925819397,0.4739799499511719,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8469746112823486,0.3848208487033844,0.2709322869777679,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8396226763725281,0.3742841482162475,0.356876790523529,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7257274389266968,0.2370450943708419,1.081174612045288,285.0151672363281,284.95001220703125,299.447509765625,293.2068176269531,297.9269714355469,297.2289733886719,285.0137939453125,1.0,0.6186604499816895,0.4171749651432037,0.4171749651432037,1.0,1.0,-3.306827545166016,1.0385257005691528,2.268301725387573,0.2918035984039306,0.970374584197998,0.970374584197998,0.0,167.9268035888672,171.0,58546.3671875,0.0,3007.891357421875,1.0,279.44219970703125,283.1968078613281,296.1946716308594,299.92242431640625,293.1499938964844,293.1499938964844,279.1499938964844,32858.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101370573043824,1.0,0.0,0.0,3.729008197784424,3.729032278060913,9.278546713176184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.66796875,0.0,1598.8448486328125,1895.4371337890625,0.0,3497.875732421875,0.9208223223686218,1.0,0.0,3.0,1.0,0.0
18098340,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.645479142665863,0.5743317604064941,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.924219012260437,0.5007097721099854,0.4753371477127075,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8455161452293396,0.3848439753055572,0.271140456199646,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8382758498191833,0.37444669008255,0.3572549223899841,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7242774367332458,0.2367996573448181,1.0808627605438232,284.8805847167969,284.95001220703125,299.4580383300781,293.2042236328125,297.9279479980469,297.2268371582031,284.8777160644531,1.0,0.6202680468559265,0.4166386127471924,0.4166386127471924,1.0,1.0,-3.3130404949188232,1.0392614603042605,2.273778915405273,0.2918149530887604,0.8802441358566284,0.8802441358566284,0.0,169.43211364746094,171.0,59576.87890625,0.0,3029.86328125,1.0,279.1966247558594,283.04278564453125,296.24578857421875,300.1434631347656,293.1499938964844,293.1499938964844,279.1499938964844,36903.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172178506851196,1.0,0.0,0.0,3.7095768451690674,3.709601402282715,9.182099915960862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1533203125,0.0,1607.3349609375,1895.4371337890625,0.0,3563.46142578125,0.9172129034996032,1.0,0.0,3.0,1.0,0.0
18098400,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6415942311286926,0.5774557590484619,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9225587248802184,0.5016984939575195,0.4763278365135193,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.843669593334198,0.3847037255764007,0.2710952162742615,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8365800380706787,0.3744635581970215,0.3573430776596069,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.722499668598175,0.2364257872104644,1.079577922821045,284.8990478515625,284.95001220703125,299.468505859375,293.20166015625,297.927734375,297.2230224609375,284.9006042480469,1.0,0.6214830875396729,0.416102260351181,0.416102260351181,1.0,1.0,-3.3165059089660645,1.03900146484375,2.2775044441223145,0.2915202379226684,0.871133029460907,0.871133029460907,0.0,170.94480895996094,174.0,59371.453125,0.0,3045.9599609375,1.0,279.1574401855469,283.0599060058594,296.2312927246094,300.08251953125,293.1499938964844,293.1499938964844,279.45001220703125,38385.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919898808002472,1.0,0.0,0.0,3.634658575057984,3.6346826553344727,8.814963052827807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.630859375,0.0,1533.9410400390625,1895.4371337890625,0.0,3588.224609375,0.9037261605262756,1.0,0.0,3.0,1.0,0.0
18098460,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.997251033782959,0.6388702988624573,0.575969934463501,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.920661985874176,0.5030994415283203,0.4774863421916961,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8416649103164673,0.3849376440048218,0.2711562812328338,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8347055912017822,0.3747832477092743,0.3575431406497955,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7205314040184021,0.2362366765737533,1.0785330533981323,285.0151672363281,284.95001220703125,299.4789733886719,293.1990966796875,297.9300231933594,297.2230529785156,285.0167236328125,1.0,0.6221045255661011,0.4155651330947876,0.4155651330947876,1.0,1.0,-3.3151772022247314,1.0370314121246338,2.2781457901000977,0.2904006838798523,0.951549768447876,0.951549768447876,0.0,172.46372985839844,174.0,58510.1953125,0.0,3051.666259765625,1.0,279.40106201171875,283.1910400390625,296.17303466796875,299.86749267578125,293.1499938964844,293.1499938964844,279.45001220703125,34060.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142662882804872,1.0,0.0,0.0,3.683308124542236,3.6833322048187256,9.052517953023198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.865234375,0.0,1555.901611328125,1895.4371337890625,0.0,3536.153564453125,0.912818729877472,1.0,0.0,3.0,1.0,0.0
18098520,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9946221709251404,0.6369866132736206,0.574086606502533,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9191311597824096,0.5046440958976746,0.4789764881134033,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8399807810783386,0.385319173336029,0.2714475989341736,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8331078290939331,0.3752292990684509,0.3580001890659332,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7188063263893127,0.2361737042665481,1.0783613920211792,285.005126953125,284.95001220703125,299.4893493652344,293.196533203125,297.9335021972656,297.224853515625,285.0036926269531,1.0,0.6225102543830872,0.4150280058383941,0.4150280058383941,1.0,1.0,-3.3153886795043945,1.0356409549713137,2.279747724533081,0.2890536189079284,0.9657473564147948,0.9657473564147948,0.0,173.98350524902344,177.0,58612.40625,0.0,3060.74609375,1.0,279.4423828125,283.1825866699219,296.17724609375,299.9130554199219,293.1499938964844,293.1499938964844,279.1499938964844,33387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123787879943848,1.0,0.0,0.0,3.74737000465393,3.747394323348999,9.37014760893362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5146484375,0.0,1624.150390625,1895.4371337890625,0.0,3518.666748046875,0.9253069758415222,1.0,0.0,3.0,1.0,0.0
18098580,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9919891357421876,0.6346378922462463,0.5723266005516052,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9175446033477784,0.5057698488235474,0.4803239405155182,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8382511138916016,0.3853187263011932,0.2716493010520935,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8314775824546814,0.3753600120544433,0.3583600521087646,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7170721292495728,0.2359375059604644,1.0780763626098633,284.8714599609375,284.95001220703125,299.49969482421875,293.1939697265625,297.9345703125,297.22320556640625,284.868896484375,1.0,0.6237468123435974,0.4144908487796783,0.4144908487796783,1.0,1.0,-3.3152341842651367,1.0341362953186035,2.281097888946533,0.2873832583427429,0.8728941679000854,0.8728941679000854,0.0,175.46780395507812,177.0,59504.5859375,0.0,3068.8095703125,1.0,279.1963806152344,283.0317687988281,296.22821044921875,300.1256103515625,293.1499938964844,293.1499938964844,279.1499938964844,37626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187207818031312,1.0,0.0,0.0,3.71449613571167,3.714521169662476,9.206469826494869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.802734375,0.0,1618.5028076171875,1895.4371337890625,0.0,3577.348388671875,0.918705940246582,1.0,0.0,3.0,1.0,0.0
18098640,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9889287352561952,0.6322873830795288,0.5701921582221985,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9154895544052124,0.5067545771598816,0.4813145399093628,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8361265063285828,0.3851659297943115,0.2716010510921478,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8294889330863953,0.375358909368515,0.3584376573562622,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7149978876113892,0.2356082499027252,1.0769708156585691,284.8932800292969,284.95001220703125,299.510009765625,293.1914367675781,297.9345703125,297.2200622558594,284.8949279785156,1.0,0.6242138743400574,0.4139537215232849,0.4139537215232849,1.0,1.0,-3.312564849853516,1.0317552089691162,2.2808096408843994,0.2850383520126343,0.8636963963508606,0.8636963963508606,0.0,176.97596740722656,180.0,59168.5859375,0.0,3071.519287109375,1.0,279.15740966796875,283.0540466308594,296.21343994140625,300.05523681640625,293.1499938964844,293.1499938964844,279.45001220703125,39012.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206205606460572,1.0,0.0,0.0,3.627161026000977,3.627185344696045,8.778634992268053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4853515625,0.0,1530.306396484375,1895.4371337890625,0.0,3594.884033203125,0.9025503993034364,1.0,0.0,3.0,1.0,0.0
18098700,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.986123025417328,0.6308451294898987,0.5685383677482605,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.913749933242798,0.5081893801689148,0.4824880361557007,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.834244430065155,0.3854148685932159,0.2716638445854187,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8277156949043274,0.375691682100296,0.3586365282535553,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7130879759788513,0.2355111688375473,1.076240062713623,285.0122985839844,284.95001220703125,299.520263671875,293.1889038085937,297.9374084472656,297.2209777832031,285.0140380859375,1.0,0.6249372363090515,0.4134165942668915,0.4134165942668915,1.0,1.0,-3.3114144802093506,1.0299196243286133,2.2814948558807373,0.2828366458415985,0.944593608379364,0.944593608379364,0.0,178.47132873535156,180.0,58295.578125,0.0,3077.476806640625,1.0,279.4007873535156,283.1882629394531,296.1557312011719,299.8362731933594,293.1499938964844,293.1499938964844,279.45001220703125,34341.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142967462539672,1.0,0.0,0.0,3.672033071517944,3.672056913375856,8.997180884762201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3984375,0.0,1545.3387451171875,1895.4371337890625,0.0,3536.435302734375,0.9105897545814514,1.0,0.0,3.0,1.0,0.0
18098760,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9837660789489746,0.6296056509017944,0.5674906373023987,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9125572443008424,0.5097799897193909,0.4840139746665954,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8328131437301636,0.3858187198638916,0.2719666659832001,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8263525366783142,0.376161128282547,0.3591088354587555,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7115653157234192,0.2355489879846573,1.0764954090118408,285.0047912597656,284.95001220703125,299.53045654296875,293.1863708496094,297.941650390625,297.2235412597656,285.0035705566406,1.0,0.6260027289390564,0.4130236804485321,0.4130236804485321,1.0,1.0,-3.313225507736206,1.0294829607009888,2.283742427825928,0.2817463278770447,0.959907054901123,0.959907054901123,0.0,179.9617156982422,183.0,58415.8359375,0.0,3089.875,1.0,279.4423522949219,283.1818542480469,296.161865234375,299.8834533691406,293.1499938964844,293.1499938964844,279.1499938964844,33518.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119766354560852,1.0,0.0,0.0,3.735186100006104,3.735210418701172,9.30931605580554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8876953125,0.0,1611.0252685546875,1895.4371337890625,0.0,3514.938720703125,0.9226807355880736,1.0,0.0,3.0,1.0,0.0
18098820,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9811770915985109,0.6275843977928162,0.5661510825157166,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9112412333488464,0.510948121547699,0.4854014217853546,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8312785029411316,0.3858388066291809,0.2721820771694183,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8249002695083618,0.376315176486969,0.3594891130924225,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7099694013595581,0.2354010641574859,1.0766271352767944,284.8741149902344,284.95001220703125,299.5406188964844,293.183837890625,297.9432678222656,297.222412109375,284.87176513671875,1.0,0.6268928050994873,0.4126307666301727,0.4126307666301727,1.0,1.0,-3.314164400100708,1.0287482738494873,2.2854161262512207,0.2807240188121795,0.8694071769714355,0.8694071769714355,0.0,181.4638671875,183.0,59313.4921875,0.0,3100.430908203125,1.0,279.1966552734375,283.03369140625,296.2150573730469,300.0986328125,293.1499938964844,293.1499938964844,279.1499938964844,37734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181265234947203,1.0,0.0,0.0,3.700647592544556,3.7006723880767822,9.137949064097484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.73828125,0.0,1603.405517578125,1895.4371337890625,0.0,3571.858642578125,0.915693700313568,1.0,0.0,3.0,1.0,0.0
18098880,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.97807514667511,0.6254178881645203,0.5642397403717041,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.90951669216156,0.511972188949585,0.4864271879196167,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8293799757957458,0.3857046067714691,0.2721454799175262,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8231168389320374,0.3763363659381866,0.3595854640007019,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7080163955688477,0.2351449579000473,1.075870156288147,284.8970031738281,284.95001220703125,299.5507507324219,293.18133544921875,297.9437561035156,297.2196960449219,284.89862060546875,1.0,0.6274553537368774,0.4122378826141357,0.4122378826141357,1.0,1.0,-3.312262773513794,1.027004599571228,2.2852582931518555,0.2792806923389435,0.8621306419372559,0.8621306419372559,0.0,182.97213745117188,186.0,59003.68359375,0.0,3104.794189453125,1.0,279.15753173828125,283.0563659667969,296.20196533203125,300.0316772460937,293.1499938964844,293.1499938964844,279.45001220703125,38960.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919974148273468,1.0,0.0,0.0,3.6151649951934814,3.61518907546997,8.720663231542858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6513671875,0.0,1516.6932373046875,1895.4371337890625,0.0,3588.919677734375,0.8998798131942749,1.0,0.0,3.0,1.0,0.0
18098940,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9752470254898072,0.6240686774253845,0.5627055168151855,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9081072211265564,0.5134369730949402,0.4876307547092438,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8277212977409363,0.3859621584415436,0.2722161710262298,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8215492367744446,0.376683235168457,0.3597993552684784,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7062463164329529,0.2351023405790329,1.0754156112670898,285.014892578125,284.95001220703125,299.5608215332031,293.1788330078125,297.9468994140625,297.2208557128906,285.0165710449219,1.0,0.628243088722229,0.4118449687957763,0.4118449687957763,1.0,1.0,-3.3116543292999268,1.025692105293274,2.285962104797364,0.2784322202205658,0.9433116316795348,0.9433116316795348,0.0,184.46832275390625,186.0,58156.17578125,0.0,3111.93017578125,1.0,279.4005432128906,283.1892395019531,296.1453857421875,299.8160095214844,293.1499938964844,293.1499938964844,279.45001220703125,34254.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136835932731628,1.0,0.0,0.0,3.662184476852417,3.662208318710327,8.9489844867785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.125,0.0,1533.6597900390625,1895.4371337890625,0.0,3530.756591796875,0.9083247780799866,1.0,0.0,3.0,1.0,0.0
18099000,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9728392362594604,0.6228771805763245,0.5617166757583618,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9071401953697203,0.5150439739227295,0.4891766011714935,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8264396786689758,0.386363536119461,0.272519588470459,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8203232288360596,0.377156138420105,0.3602778911590576,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7048335671424866,0.2351754903793335,1.0758620500564575,285.0066833496094,284.95001220703125,299.5708312988281,293.17633056640625,297.9511413574219,297.2235107421875,285.00543212890625,1.0,0.6293447613716125,0.411452054977417,0.411452054977417,1.0,1.0,-3.3137993812561035,1.025365114212036,2.2884340286254883,0.2778307795524597,0.9589188694953918,0.9589188694953918,0.0,185.9597320556641,189.0,58291.2109375,0.0,3125.08837890625,1.0,279.4422302246094,283.1820373535156,296.1521911621094,299.8651123046875,293.1499938964844,293.1499938964844,279.1499938964844,33432.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911431849002838,1.0,0.0,0.0,3.727003812789917,3.727028131484986,9.268574672205432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1259765625,0.0,1600.924072265625,1895.4371337890625,0.0,3509.887451171875,0.920782744884491,1.0,0.0,3.0,1.0,0.0
18099060,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.97018700838089,0.6208917498588562,0.5604111552238464,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9060581922531128,0.5162181854248047,0.4905723333358764,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8250541687011719,0.3863772749900818,0.2727302014827728,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.819006085395813,0.3773088157176971,0.3606568872928619,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7033600211143494,0.2350527346134185,1.0761183500289917,284.87567138671875,284.95001220703125,299.580810546875,293.1738586425781,297.9526062011719,297.2223815917969,284.873291015625,1.0,0.6302552223205566,0.4110272228717804,0.4110272228717804,1.0,1.0,-3.3149330615997314,1.0245702266693115,2.29036283493042,0.277386873960495,0.8687707781791687,0.8687707781791687,0.0,187.462631225586,189.0,59196.65625,0.0,3136.089599609375,1.0,279.1968078613281,283.0335388183594,296.20574951171875,300.0814208984375,293.1499938964844,293.1499938964844,279.1499938964844,37659.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917669117450714,1.0,0.0,0.0,3.6937506198883057,3.693775415420532,9.10391975139646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.736328125,0.0,1594.9586181640625,1895.4371337890625,0.0,3567.6318359375,0.9140984416007996,1.0,0.0,3.0,1.0,0.0
18099120,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9669983983039856,0.6187472343444824,0.5585249662399292,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9045978784561156,0.5172428488731384,0.4915991723537445,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8233106732368469,0.3862343728542328,0.2726873755455017,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8173589110374451,0.3773252665996551,0.3607489466667175,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7015572786331177,0.2348142564296722,1.075451374053955,284.89801025390625,284.95001220703125,299.5907287597656,293.17138671875,297.9528503417969,297.2196350097656,284.8995666503906,1.0,0.6308321952819824,0.4106023907661438,0.4106023907661438,1.0,1.0,-3.313160419464112,1.022732138633728,2.2904281616210938,0.2766275703907013,0.8615378737449646,0.8615378737449646,0.0,188.9713134765625,192.0,58894.47265625,0.0,3140.719970703125,1.0,279.1575622558594,283.0555725097656,296.1927795410156,300.015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38899.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91959947347641,1.0,0.0,0.0,3.6093056201934814,3.60932970046997,8.692417736710922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1806640625,0.0,1509.819580078125,1895.4371337890625,0.0,3585.4619140625,0.8985288143157959,1.0,0.0,3.0,1.0,0.0
18099180,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9640425443649292,0.6173991560935974,0.5569998621940613,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9033597111701964,0.5187053084373474,0.4928007423877716,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.821736216545105,0.3864786624908447,0.2727497220039367,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8158581852912903,0.3776622712612152,0.360954999923706,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.699884831905365,0.2347794324159622,1.0750494003295898,285.0152282714844,284.95001220703125,299.6006164550781,293.1689453125,297.955810546875,297.220703125,285.0168762207031,1.0,0.6316226124763489,0.4101775586605072,0.4101775586605072,1.0,1.0,-3.3126041889190674,1.0213478803634644,2.2912564277648926,0.2756891846656799,0.9424942135810852,0.9424942135810852,0.0,190.4679718017578,192.0,58053.7109375,0.0,3147.970458984375,1.0,279.4004211425781,283.18780517578125,296.1361083984375,299.8002319335937,293.1499938964844,293.1499938964844,279.45001220703125,34211.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133636355400084,1.0,0.0,0.0,3.657029390335083,3.657053232192993,8.92380739969667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.072265625,0.0,1527.5953369140625,1895.4371337890625,0.0,3527.79296875,0.9071348309516908,1.0,0.0,3.0,1.0,0.0
18099240,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.961521863937378,0.6162063479423523,0.5560104846954346,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9025104641914368,0.5203078985214233,0.4943445324897766,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.820509135723114,0.3868657946586609,0.273044228553772,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8146727681159973,0.3781237006187439,0.3614244163036346,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.698541522026062,0.2348555326461792,1.0755233764648438,285.0066833496094,284.95001220703125,299.6104736328125,293.16650390625,297.9598388671875,297.2232666015625,285.00543212890625,1.0,0.6327202916145325,0.4097527265548706,0.4097527265548706,1.0,1.0,-3.3147573471069336,1.020944356918335,2.2938127517700195,0.2747746109962463,0.9579237699508668,0.9579237699508668,0.0,191.959701538086,195.0,58191.7734375,0.0,3161.176025390625,1.0,279.44219970703125,283.18035888671875,296.1427917480469,299.849365234375,293.1499938964844,293.1499938964844,279.1499938964844,33403.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111468195915222,1.0,0.0,0.0,3.722319841384888,3.722344160079956,9.245293313142612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.81640625,0.0,1595.31494140625,1895.4371337890625,0.0,3507.243896484375,0.9197046756744384,1.0,0.0,3.0,1.0,0.0
18099300,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9587044715881348,0.6142312288284302,0.5547099709510803,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9014998078346252,0.5214710831642151,0.4957351386547088,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8191379904747009,0.3868639171123504,0.2732459306716919,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8133533596992493,0.3782622516155243,0.3617933988571167,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6970996856689453,0.2347318083047866,1.075792908668518,284.8757629394531,284.95001220703125,299.6202697753906,293.1640625,297.9611511230469,297.2220153808594,284.8734130859375,1.0,0.6336259245872498,0.409327894449234,0.409327894449234,1.0,1.0,-3.315882682800293,1.020188331604004,2.295694351196289,0.2735214531421661,0.8678570985794067,0.8678570985794067,0.0,193.4627380371093,195.0,59096.98828125,0.0,3172.17529296875,1.0,279.1969299316406,283.03204345703125,296.19635009765625,300.06561279296875,293.1499938964844,293.1499938964844,279.1499938964844,37654.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174173474311828,1.0,0.0,0.0,3.68904447555542,3.689069271087648,9.08073616301408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3857421875,0.0,1589.5526123046875,1895.4371337890625,0.0,3565.30517578125,0.9130353331565856,1.0,0.0,3.0,1.0,0.0
18099360,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9553182125091552,0.6121059060096741,0.5528403520584106,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.900098443031311,0.5224846601486206,0.4967536330223083,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.817392885684967,0.3867070972919464,0.2731947004795074,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8116821050643921,0.3782650828361511,0.361874908208847,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.695319414138794,0.2344917505979538,1.0751322507858276,284.8982849121094,284.95001220703125,299.6300048828125,293.1616516113281,297.9613647460937,297.2191772460937,284.8998107910156,1.0,0.6342002153396606,0.4089243710041046,0.4089243710041046,1.0,1.0,-3.3141024112701416,1.0184706449508667,2.2956316471099854,0.2717524766921997,0.8608047962188721,0.8608047962188721,0.0,194.971420288086,198.0,58797.81640625,0.0,3176.771728515625,1.0,279.1575927734375,283.05419921875,296.1833190917969,299.9997253417969,293.1499938964844,293.1499938964844,279.45001220703125,38888.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919372260570526,1.0,0.0,0.0,3.604733467102051,3.60475754737854,8.670410238664772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.74560546875,0.0,1504.7286376953125,1895.4371337890625,0.0,3583.364013671875,0.8975100517272949,1.0,0.0,3.0,1.0,0.0
18099420,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9522186517715454,0.6107761859893799,0.5513340830802917,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8989083170890808,0.523941695690155,0.4979493319988251,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8158257603645325,0.3869402408599853,0.2732499241828918,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8101674914360046,0.3785911798477173,0.3620714545249939,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6936825513839722,0.234456405043602,1.0747349262237549,285.0151672363281,284.95001220703125,299.63970947265625,293.15924072265625,297.9642944335937,297.22021484375,285.01678466796875,1.0,0.6349876523017883,0.4085208475589752,0.4085208475589752,1.0,1.0,-3.3135459423065186,1.0171948671340942,2.2963509559631348,0.27005735039711,0.9415645003318788,0.9415645003318788,0.0,196.4680938720703,198.0,57961.95703125,0.0,3184.017822265625,1.0,279.4002990722656,283.1860656738281,296.1265869140625,299.78485107421875,293.1499938964844,293.1499938964844,279.45001220703125,34195.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131485819816588,1.0,0.0,0.0,3.65282154083252,3.6528453826904297,8.903284083316976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.10546875,0.0,1522.7989501953125,1895.4371337890625,0.0,3525.800537109375,0.9061815142631532,1.0,0.0,3.0,1.0,0.0
18099480,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9496309161186218,0.6096072793006897,0.5503631830215454,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8981168270111084,0.5255409479141235,0.4994901716709137,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8146297335624695,0.3873185217380523,0.2735380828380584,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8089966177940369,0.3790440559387207,0.3625325858592987,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6923975944519043,0.2345337569713592,1.0752140283584597,285.0065002441406,284.95001220703125,299.6493530273437,293.1568603515625,297.96826171875,297.2227478027344,285.0052490234375,1.0,0.6360814571380615,0.4081173241138458,0.4081173241138458,1.0,1.0,-3.3157055377960205,1.01686692237854,2.2988386154174805,0.2688704133033752,0.9568788409233092,0.9568788409233092,0.0,197.95985412597656,201.0,58102.58984375,0.0,3197.2646484375,1.0,279.4421691894531,283.1785888671875,296.1332702636719,299.8341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33391.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109399318695068,1.0,0.0,0.0,3.718345642089844,3.718369960784912,9.225561825587648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.736328125,0.0,1590.6630859375,1895.4371337890625,0.0,3505.324462890625,0.9188003540039062,1.0,0.0,3.0,1.0,0.0
18099540,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.94678395986557,0.607669472694397,0.5490890145301819,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8971936106681824,0.5266980528831482,0.5008763074874878,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8133106231689453,0.3873093426227569,0.2737340331077575,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.807711660861969,0.3791750967502594,0.3628938794136047,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.691041111946106,0.234413281083107,1.0754927396774292,284.8758850097656,284.95001220703125,299.6589660644531,293.15447998046875,297.9695739746094,297.22149658203125,284.8735656738281,1.0,0.6369861960411072,0.4077138006687164,0.4077138006687164,1.0,1.0,-3.31685209274292,1.0161677598953247,2.3006844520568848,0.2677280604839325,0.8669658899307251,0.8669658899307251,0.0,199.4628143310547,201.0,59007.25390625,0.0,3208.32568359375,1.0,279.197021484375,283.03057861328125,296.1869201660156,300.0503845214844,293.1499938964844,293.1499938964844,279.1499938964844,37659.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172269701957704,1.0,0.0,0.0,3.684883117675781,3.6849076747894287,9.060261163540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.12890625,0.0,1584.864013671875,1895.4371337890625,0.0,3563.545166015625,0.9121037125587464,1.0,0.0,3.0,1.0,0.0
18099600,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9434266686439514,0.6055866479873657,0.5472540855407715,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8959369659423828,0.5277082324028015,0.5018877387046814,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.811652660369873,0.3871488869190216,0.2736776471138,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8061068654060364,0.3791735470294952,0.362967848777771,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6893936991691589,0.2341799587011337,1.074845790863037,284.89849853515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9696655273437,297.2187194824219,284.9000244140625,1.0,0.6375634670257568,0.4073102474212646,0.4073102474212646,1.0,1.0,-3.315107822418213,1.0144168138504028,2.3006908893585205,0.2666872441768646,0.8600674271583557,0.8600674271583557,0.0,200.9713592529297,204.0,58710.22265625,0.0,3212.983154296875,1.0,279.1576232910156,283.05279541015625,296.1739501953125,299.9847106933594,293.1499938964844,293.1499938964844,279.45001220703125,38882.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191961288452148,1.0,0.0,0.0,3.600691080093384,3.600715160369873,8.650974336887884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.15087890625,0.0,1500.2783203125,1895.4371337890625,0.0,3581.73779296875,0.8966067433357239,1.0,0.0,3.0,1.0,0.0
18099660,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9403883814811708,0.6042889952659607,0.5457788705825806,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8948878049850464,0.5291643142700195,0.5030791163444519,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8101686239242554,0.3873776197433471,0.2737285792827606,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8046609163284302,0.3794949352741241,0.3631580770015716,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6878883838653564,0.2341503798961639,1.074467658996582,285.0151672363281,284.95001220703125,299.67803955078125,293.1498107910156,297.9725646972656,297.2198181152344,285.01678466796875,1.0,0.6383529305458069,0.4069291055202484,0.4069291055202484,1.0,1.0,-3.314594984054565,1.0131601095199585,2.3014349937438965,0.265824407339096,0.9407339096069336,0.9407339096069336,0.0,202.4680328369141,204.0,57878.5859375,0.0,3220.322265625,1.0,279.40020751953125,283.1844482421875,296.11724853515625,299.7701416015625,293.1499938964844,293.1499938964844,279.45001220703125,34182.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129779934883118,1.0,0.0,0.0,3.649078845977783,3.649102449417114,8.88504814611224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0986328125,0.0,1518.545654296875,1895.4371337890625,0.0,3524.2197265625,0.905334770679474,1.0,0.0,3.0,1.0,0.0
18099720,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.93788081407547,0.603150486946106,0.544832706451416,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8942189812660217,0.5307614207267761,0.5046167969703674,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.809047520160675,0.3877499103546142,0.2740117311477661,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8035665154457092,0.3799419701099396,0.363612413406372,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6867199540138245,0.2342319637537002,1.0749601125717163,285.00640869140625,284.95001220703125,299.6875,293.1474914550781,297.9765625,297.2224426269531,285.0051574707031,1.0,0.639445424079895,0.4065479338169098,0.4065479338169098,1.0,1.0,-3.316784143447876,1.012850999832153,2.3039331436157227,0.2654195427894592,0.9559585452079772,0.9559585452079772,0.0,203.95985412597656,207.0,58021.359375,0.0,3233.662109375,1.0,279.442138671875,283.1768798828125,296.1239318847656,299.81951904296875,293.1499938964844,293.1499938964844,279.1499938964844,33381.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91077321767807,1.0,0.0,0.0,3.714813709259033,3.7148377895355225,9.208043252328936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.697265625,0.0,1586.537109375,1895.4371337890625,0.0,3503.7783203125,0.9179970026016236,1.0,0.0,3.0,1.0,0.0
18099780,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9351189732551576,0.6012518405914307,0.5435870885848999,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.893413782119751,0.5319116711616516,0.5059970021247864,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8077921271324158,0.3877341151237488,0.2742019891738891,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8023618459701538,0.3800661265850067,0.3639659881591797,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6854766011238098,0.2341153472661972,1.0752484798431396,284.8760070800781,284.95001220703125,299.6969299316406,293.1451721191406,297.9778137207031,297.2212829589844,284.87371826171875,1.0,0.6403494477272034,0.4061667621135711,0.4061667621135711,1.0,1.0,-3.3179547786712646,1.012173771858215,2.30578088760376,0.2650036215782165,0.8661912083625793,0.8661912083625793,0.0,205.4628295898437,207.0,58925.5078125,0.0,3244.7919921875,1.0,279.19708251953125,283.0291442871094,296.1777038574219,300.0358581542969,293.1499938964844,293.1499938964844,279.1499938964844,37664.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170731902122498,1.0,0.0,0.0,3.681205034255981,3.681229829788208,9.042183819474304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.845703125,0.0,1580.7220458984375,1895.4371337890625,0.0,3562.1240234375,0.9112802147865297,1.0,0.0,3.0,1.0,0.0
