time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9318162798881532,0.5992090702056885,0.54178786277771,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8922412991523743,0.5329124927520752,0.5069998502731323,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8061505556106567,0.387565553188324,0.2741402685642242,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8008174300193787,0.3800556063652038,0.364032119512558,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6839169263839722,0.2338839024305343,1.0746135711669922,284.89874267578125,284.95001220703125,299.706298828125,293.1429138183594,297.9779357910156,297.21856689453125,284.9002685546875,1.0,0.6409284472465515,0.4057855904102325,0.4057855904102325,1.0,1.0,-3.316241502761841,1.0104882717132568,2.305753231048584,0.2641171813011169,0.8594720959663391,0.8594720959663391,0.0,206.9713287353516,210.0,58631.11328125,0.0,3249.501220703125,1.0,279.1576538085937,283.0514221191406,296.1648254394531,299.9704284667969,293.1499938964844,293.1499938964844,279.45001220703125,38875.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190543293952942,1.0,0.0,0.0,3.5971453189849854,3.5971693992614746,8.633944617031375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.47705078125,0.0,1496.363037109375,1895.4371337890625,0.0,3580.4287109375,0.8958166837692261,1.0,0.0,3.0,1.0,0.0
18099900,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.928841233253479,0.5979443192481995,0.5403453707695007,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8912572264671326,0.5343624949455261,0.5081839561462402,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8046703934669495,0.3877859711647033,0.2741856873035431,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7994325757026672,0.3803681433200836,0.3642142117023468,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6824837327003479,0.2338552772998809,1.0742427110671997,285.01519775390625,284.95001220703125,299.71563720703125,293.140625,297.9808044433594,297.2197570800781,285.01678466796875,1.0,0.6417176723480225,0.4054044187068939,0.4054044187068939,1.0,1.0,-3.3157520294189453,1.0092467069625854,2.3065052032470703,0.2631680965423584,0.9400215744972228,0.9400215744972228,0.0,208.4680328369141,210.0,57803.078125,0.0,3256.889404296875,1.0,279.400146484375,283.18280029296875,296.1081237792969,299.75616455078125,293.1499938964844,293.1499938964844,279.45001220703125,34169.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128415584564208,1.0,0.0,0.0,3.64582633972168,3.64585018157959,8.869216685525316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.00390625,0.0,1514.851318359375,1895.4371337890625,0.0,3522.955322265625,0.9045979976654052,1.0,0.0,3.0,1.0,0.0
18099960,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9263954758644104,0.5968382954597473,0.5394277572631836,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8906292915344238,0.5359528064727783,0.5097165107727051,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8035551905632019,0.388149082660675,0.2744631767272949,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7983801364898682,0.3808058500289917,0.3646606206893921,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6813672780990601,0.2339367568492889,1.0747398138046265,285.00634765625,284.95001220703125,299.72491455078125,293.1383972167969,297.9847717285156,297.222412109375,285.0050964355469,1.0,0.6428074240684509,0.4050322771072387,0.4050322771072387,1.0,1.0,-3.317957639694214,1.0089802742004397,2.3089773654937744,0.2624920308589935,0.9551719427108764,0.9551719427108764,0.0,209.95993041992188,213.0,57947.64453125,0.0,3270.2958984375,1.0,279.442138671875,283.1752014160156,296.1148681640625,299.8056640625,293.1499938964844,293.1499938964844,279.1499938964844,33371.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910638153553009,1.0,0.0,0.0,3.711759567260742,3.7117838859558105,9.192909260491432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7138671875,0.0,1582.970703125,1895.4371337890625,0.0,3502.525146484375,0.9172978401184082,1.0,0.0,3.0,1.0,0.0
18100020,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9237048625946044,0.5949810743331909,0.5382156372070312,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8898572325706482,0.5370920896530151,0.5110897421836853,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8023054599761963,0.3881240785121918,0.2746479213237762,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7972109317779541,0.3809201419353485,0.3650063872337341,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.680170476436615,0.2338201403617859,1.0750329494476318,284.8761291503906,284.95001220703125,299.734130859375,293.1361694335937,297.9859924316406,297.22125244140625,284.8738708496094,1.0,0.6437102556228638,0.4046601057052612,0.4046601057052612,1.0,1.0,-3.3191490173339844,1.0083597898483276,2.310789108276367,0.2616552114486694,0.8655406832695007,0.8655406832695007,0.0,211.4628753662109,213.0,58851.82421875,0.0,3281.489013671875,1.0,279.1971740722656,283.0277099609375,296.1687927246094,300.0221252441406,293.1499938964844,293.1499938964844,279.1499938964844,37666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169510006904602,1.0,0.0,0.0,3.67803692817688,3.6780614852905273,9.026626344166288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.564453125,0.0,1577.1492919921875,1895.4371337890625,0.0,3560.993896484375,0.9105700850486756,1.0,0.0,3.0,1.0,0.0
18100080,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9205064177513124,0.5929815769195557,0.5364561676979065,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8887230157852173,0.5380821228027344,0.5120829939842224,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8006836771965027,0.3879474401473999,0.2745810747146606,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7957068681716919,0.3809004426002502,0.3650646805763244,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6786639094352722,0.2335895746946334,1.0744056701660156,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.9860534667969,297.2185363769531,284.9005126953125,1.0,0.6442909240722656,0.4042879343032837,0.4042879343032837,1.0,1.0,-3.317464828491211,1.0067400932312012,2.3107247352600098,0.2602959275245666,0.8589639067649841,0.8589639067649841,0.0,212.97129821777344,216.0,58559.8046875,0.0,3286.24609375,1.0,279.1576843261719,283.0500183105469,296.156005859375,299.9569396972656,293.1499938964844,293.1499938964844,279.45001220703125,38869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189437627792358,1.0,0.0,0.0,3.594099760055542,3.594123601913452,8.61933074247645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.6201171875,0.0,1493.0020751953125,1895.4371337890625,0.0,3579.407470703125,0.895137369632721,1.0,0.0,3.0,1.0,0.0
18100140,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.91765958070755,0.5917521715164185,0.5350497961044312,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8877766132354736,0.5395254492759705,0.5132598280906677,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7992419004440308,0.3881604969501495,0.2746219635009765,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.794362485408783,0.3812049627304077,0.3652397394180298,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6772837042808533,0.2335620671510696,1.0740445852279663,285.0152282714844,284.95001220703125,299.7524719238281,293.1317749023437,297.9888916015625,297.2196960449219,285.01678466796875,1.0,0.6450808048248291,0.4039157629013061,0.4039157629013061,1.0,1.0,-3.3170065879821777,1.0055607557296753,2.311445951461792,0.2589244246482849,0.9394230246543884,0.9394230246543884,0.0,214.468002319336,216.0,57735.1953125,0.0,3293.702880859375,1.0,279.4000549316406,283.1811828613281,296.0993347167969,299.74298095703125,293.1499938964844,293.1499938964844,279.45001220703125,34158.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127357006072998,1.0,0.0,0.0,3.643038272857666,3.643061876296997,8.85565668795607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8017578125,0.0,1511.685302734375,1895.4371337890625,0.0,3521.974365234375,0.9039661288261414,1.0,0.0,3.0,1.0,0.0
18100200,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9153543710708618,0.5906810760498047,0.5341633558273315,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8871859908103943,0.5411097407341003,0.5147876143455505,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7981675267219543,0.3885166347026825,0.2748951315879822,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7933510541915894,0.3816354274749756,0.365679919719696,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6762186288833618,0.2336449325084686,1.0745508670806885,285.0063171386719,284.95001220703125,299.7615661621094,293.1296081542969,297.9927673339844,297.2223205566406,285.0050354003906,1.0,0.6461693644523621,0.403543621301651,0.403543621301651,1.0,1.0,-3.319241762161255,1.0053207874298096,2.3139212131500244,0.257933646440506,0.95451819896698,0.95451819896698,0.0,215.9599609375,219.0,57881.6875,0.0,3307.20556640625,1.0,279.44207763671875,283.1735534667969,296.1061706542969,299.7926330566406,293.1499938964844,293.1499938964844,279.1499938964844,33362.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105373024940492,1.0,0.0,0.0,3.709136962890625,3.709161043167114,9.179922813018492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6767578125,0.0,1579.908447265625,1895.4371337890625,0.0,3501.58935546875,0.9167048335075378,1.0,0.0,3.0,1.0,0.0
18100260,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9128493666648864,0.5888671278953552,0.5329854488372803,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8864639401435852,0.542239248752594,0.5161536931991577,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7969706058502197,0.3884851336479187,0.2750753164291382,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7922349572181702,0.3817426264286041,0.3660191595554352,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6750842332839966,0.2335306257009506,1.0748530626296997,284.8762512207031,284.95001220703125,299.7706298828125,293.1274719238281,297.993896484375,297.2211303710937,284.8739929199219,1.0,0.6470722556114197,0.4031701982021332,0.4031701982021332,1.0,1.0,-3.320463180541992,1.0047121047973633,2.315751075744629,0.2569479644298553,0.8649908900260925,0.8649908900260925,0.0,217.4628753662109,219.0,58785.6640625,0.0,3318.484130859375,1.0,279.1972045898437,283.0262145996094,296.16021728515625,300.0091857910156,293.1499938964844,293.1499938964844,279.1499938964844,37668.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168595671653748,1.0,0.0,0.0,3.675339698791504,3.675364255905152,9.013392059387116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.19140625,0.0,1574.1131591796875,1895.4371337890625,0.0,3560.14892578125,0.9099659323692322,1.0,0.0,3.0,1.0,0.0
18100320,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9099075198173524,0.586912214756012,0.5312657952308655,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.885397732257843,0.5432198643684387,0.5171372294425964,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.795418381690979,0.388303279876709,0.2750043272972107,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7908005714416504,0.3817167282104492,0.3660710453987121,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6736571192741394,0.2333035320043563,1.0742385387420654,284.899169921875,284.95001220703125,299.7796325683594,293.1253662109375,297.9938659667969,297.2183837890625,284.90069580078125,1.0,0.6476556658744812,0.4027967751026153,0.4027967751026153,1.0,1.0,-3.3188178539276123,1.0030999183654783,2.315717935562134,0.2555999159812927,0.858527660369873,0.858527660369873,0.0,218.97122192382807,222.0,58495.484375,0.0,3323.31201171875,1.0,279.15771484375,283.048583984375,296.1474914550781,299.9442443847656,293.1499938964844,293.1499938964844,279.45001220703125,38864.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188617467880248,1.0,0.0,0.0,3.5915095806121826,3.5915334224700928,8.60691159232374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.50244140625,0.0,1490.149169921875,1895.4371337890625,0.0,3578.650390625,0.8945595622062683,1.0,0.0,3.0,1.0,0.0
18100380,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9073356986045836,0.5857192277908325,0.529895007610321,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8845208883285522,0.5446574687957764,0.5183063745498657,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7940483689308167,0.3885114192962646,0.2750414311885834,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7895278334617615,0.3820157945156097,0.3662402331829071,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6723574995994568,0.2332793921232223,1.073891282081604,285.0152282714844,284.95001220703125,299.78857421875,293.123291015625,297.99658203125,297.2195129394531,285.01678466796875,1.0,0.6484469771385193,0.4024233520030975,0.4024233520030975,1.0,1.0,-3.3183984756469727,1.0019197463989258,2.316478729248047,0.2543469369411468,0.9388992786407472,0.9388992786407472,0.0,220.46795654296875,222.0,57673.41015625,0.0,3330.85498046875,1.0,279.3999938964844,283.1795654296875,296.09088134765625,299.73052978515625,293.1499938964844,293.1499938964844,279.45001220703125,34149.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126561880111694,1.0,0.0,0.0,3.6406521797180176,3.6406757831573486,8.844060062074277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3359375,0.0,1508.984375,1895.4371337890625,0.0,3521.23779296875,0.9034256935119628,1.0,0.0,3.0,1.0,0.0
18100440,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9052917957305908,0.5846840143203735,0.5290392637252808,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8839927315711975,0.5462358593940735,0.5198284983634949,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.793039858341217,0.3888622224330902,0.2753107249736786,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7885820269584656,0.3824407756328583,0.3666748404502868,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6713652014732361,0.2333650439977646,1.0744088888168335,285.0062561035156,284.95001220703125,299.7974853515625,293.1212158203125,298.0003662109375,297.2221374511719,285.0049743652344,1.0,0.6495347023010254,0.4020499289035797,0.4020499289035797,1.0,1.0,-3.320666551589966,1.0016711950302124,2.318995475769043,0.2535184323787689,0.9539394378662108,0.9539394378662108,0.0,221.9599609375,225.0,57821.1875,0.0,3344.462890625,1.0,279.44207763671875,283.1719055175781,296.0977783203125,299.7803039550781,293.1499938964844,293.1499938964844,279.1499938964844,33355.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104581475257874,1.0,0.0,0.0,3.7068843841552734,3.706908464431762,9.168776387014076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.4521484375,0.0,1577.2874755859375,1895.4371337890625,0.0,3500.855224609375,0.9161924719810486,1.0,0.0,3.0,1.0,0.0
18100500,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.903091549873352,0.5829139351844788,0.5278958082199097,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8833338022232056,0.5473549365997314,0.5211865901947021,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.79190993309021,0.388824999332428,0.2754866778850555,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.78753262758255,0.3825417459011078,0.3670081496238708,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6703046560287476,0.2332534492015838,1.074721097946167,284.8763122558594,284.95001220703125,299.8063659667969,293.1191711425781,298.0014038085937,297.220947265625,284.8741149902344,1.0,0.650437593460083,0.4016765058040619,0.4016765058040619,1.0,1.0,-3.321919679641724,1.0010582208633425,2.320861339569092,0.2526949346065521,0.8645078539848328,0.8645078539848328,0.0,223.46286010742188,225.0,58725.01171875,0.0,3355.83154296875,1.0,279.197265625,283.0247497558594,296.1519470214844,299.9969482421875,293.1499938964844,293.1499938964844,279.1499938964844,37670.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167879819869996,1.0,0.0,0.0,3.672997236251831,3.67302179336548,9.001906846606289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.53125,0.0,1571.484375,1895.4371337890625,0.0,3559.486572265625,0.9094417095184326,1.0,0.0,3.0,1.0,0.0
18100560,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9004985690116882,0.5810039639472961,0.5262159705162048,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8823351860046387,0.5483245849609375,0.5221589803695679,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7904296517372131,0.3886377811431885,0.2754115164279938,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7861697673797607,0.3825096189975738,0.3670536875724792,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6689576506614685,0.2330293208360672,1.0741175413131714,284.8993835449219,284.95001220703125,299.815185546875,293.1171569824219,298.00128173828125,297.2181701660156,284.90087890625,1.0,0.6510231494903564,0.4013191163539886,0.4013191163539886,1.0,1.0,-3.320309638977051,0.9994902610778807,2.32081937789917,0.2515228986740112,0.8581801056861877,0.8581801056861877,0.0,224.97116088867188,228.0,58436.7265625,0.0,3360.7236328125,1.0,279.15771484375,283.0471496582031,296.13934326171875,299.9322204589844,293.1499938964844,293.1499938964844,279.45001220703125,38858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918797254562378,1.0,0.0,0.0,3.589247226715088,3.589271306991577,8.596072120781173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.03662109375,0.0,1487.6544189453125,1895.4371337890625,0.0,3578.0546875,0.8940587043762207,1.0,0.0,3.0,1.0,0.0
18100620,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8981887698173523,0.5798486471176147,0.5248817205429077,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8815187215805054,0.5497546195983887,0.523318886756897,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7891254425048828,0.3888405859470367,0.275444746017456,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7849621176719666,0.3828029334545135,0.3672169148921966,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.667731761932373,0.2330076247453689,1.073781132698059,285.0152282714844,284.95001220703125,299.8239440917969,293.1151733398437,298.0039367675781,297.2192687988281,285.01678466796875,1.0,0.6518152952194214,0.400961697101593,0.400961697101593,1.0,1.0,-3.3199245929718018,0.998357892036438,2.321566581726074,0.2504111230373382,0.938451886177063,0.938451886177063,0.0,226.4679107666016,228.0,57617.125,0.0,3368.343017578125,1.0,279.39996337890625,283.177978515625,296.0827941894531,299.7187805175781,293.1499938964844,293.1499938964844,279.45001220703125,34141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125931262969972,1.0,0.0,0.0,3.6385889053344727,3.638612508773804,8.834038567329117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5400390625,0.0,1506.6512451171875,1895.4371337890625,0.0,3520.6533203125,0.9029584527015686,1.0,0.0,3.0,1.0,0.0
18100680,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8963217735290527,0.5788508653640747,0.5240581631660461,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8810401558876038,0.5513253808021545,0.5248339772224426,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7881727814674377,0.3891855180263519,0.2757099568843841,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7840716242790222,0.3832221329212188,0.3676459193229675,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6668020486831665,0.2330951243638992,1.0743070840835571,285.0062255859375,284.95001220703125,299.8326721191406,293.1131896972656,298.0076904296875,297.2218933105469,285.0049743652344,1.0,0.6529015898704529,0.4006043076515198,0.4006043076515198,1.0,1.0,-3.322221279144287,0.9981544613838196,2.3240668773651123,0.24969282746315,0.9534657597541808,0.9534657597541808,0.0,227.95999145507807,231.0,57766.49609375,0.0,3382.048095703125,1.0,279.4420471191406,283.1702880859375,296.0897827148437,299.7686767578125,293.1499938964844,293.1499938964844,279.1499938964844,33348.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103952646255492,1.0,0.0,0.0,3.704957485198975,3.704981565475464,9.159246019407874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.03515625,0.0,1575.04052734375,1895.4371337890625,0.0,3500.271728515625,0.9157536625862122,1.0,0.0,3.0,1.0,0.0
18100740,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8942571878433228,0.5771260857582092,0.5229507088661194,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8804312348365784,0.5524325966835022,0.5261828303337097,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7870998382568359,0.389142632484436,0.2758817374706268,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7830785512924194,0.3833168148994446,0.3679733872413635,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6658049821853638,0.2329854965209961,1.0746266841888428,284.8764343261719,284.95001220703125,299.84136962890625,293.1112670898437,298.0086364746094,297.2206420898437,284.8742370605469,1.0,0.6538041830062866,0.4002469182014465,0.4002469182014465,1.0,1.0,-3.323503494262696,0.9975888133049012,2.3259146213531494,0.2489667683839798,0.864133358001709,0.864133358001709,0.0,229.4628753662109,231.0,58670.9140625,0.0,3393.502197265625,1.0,279.1972961425781,283.0232849121094,296.14410400390625,299.9854736328125,293.1499938964844,293.1499938964844,279.1499938964844,37670.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167328476905824,1.0,0.0,0.0,3.671039581298828,3.671064138412476,8.992313951239339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.7119140625,0.0,1569.272705078125,1895.4371337890625,0.0,3558.977294921875,0.9090026617050172,1.0,0.0,3.0,1.0,0.0
18100800,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8917713761329651,0.5752631425857544,0.5213124752044678,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8794890642166138,0.553389847278595,0.5271429419517517,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7856842875480652,0.388951689004898,0.2758030891418457,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.781778872013092,0.3832786083221435,0.3680128157138824,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.66452956199646,0.2327638417482376,1.074032187461853,284.89947509765625,284.95001220703125,299.8500061035156,293.1093444824219,298.0084533691406,297.2178649902344,284.9009704589844,1.0,0.6543917655944824,0.3998894989490509,0.3998894989490509,1.0,1.0,-3.321928262710572,0.996030867099762,2.325897455215454,0.2478552609682083,0.8578505516052246,0.8578505516052246,0.0,230.9711151123047,234.0,58384.3046875,0.0,3398.457763671875,1.0,279.1577453613281,283.045654296875,296.1316223144531,299.9210510253906,293.1499938964844,293.1499938964844,279.45001220703125,38854.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187505841255188,1.0,0.0,0.0,3.5874111652374268,3.587435007095337,8.587279012317595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1904296875,0.0,1485.6334228515625,1895.4371337890625,0.0,3577.623291015625,0.8936443328857422,1.0,0.0,3.0,1.0,0.0
18100860,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8889707326889038,0.5729755163192749,0.5194597840309143,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8781238198280334,0.5535960793495178,0.5276910662651062,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7837713360786438,0.3879320919513702,0.2753861546516418,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.779954731464386,0.3823279738426208,0.3675577938556671,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6625325679779053,0.2314625084400177,1.0707154273986816,285.01031494140625,284.95001220703125,299.8586120605469,293.10748291015625,298.0023498535156,297.2069702148437,285.0111083984375,1.0,0.6542639136314392,0.3995541632175445,0.3995541632175445,1.0,1.0,-3.3153398036956787,0.9927775263786316,2.3225622177124023,0.246373251080513,0.9342974424362184,0.9342974424362184,0.0,232.49415588378903,234.0,57469.32421875,0.0,3392.017578125,1.0,279.39990234375,283.1728210449219,296.0749206542969,299.70574951171875,293.1499938964844,293.1499938964844,279.45001220703125,34250.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125185608863832,1.0,0.0,0.0,3.634878396987915,3.634901762008667,8.816029435365635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.32421875,0.0,1503.37060546875,1895.4371337890625,0.0,3519.96240234375,0.9021273851394652,1.0,0.0,3.0,1.0,0.0
18100920,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8862978219985962,0.5712059736251831,0.5178488492965698,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.876754105091095,0.5542507171630859,0.5282643437385559,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7818341255187988,0.3873779773712158,0.2749581933021545,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.778052568435669,0.381794810295105,0.3670122623443603,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6603038311004639,0.2305155098438263,1.066322684288025,284.9937744140625,284.95001220703125,299.8671569824219,293.1056823730469,297.9995422363281,297.2008056640625,284.9920959472656,1.0,0.654141366481781,0.3992188274860382,0.3992188274860382,1.0,1.0,-3.307633638381958,0.9891559481620787,2.318477869033813,0.2445306479930877,0.941273033618927,0.941273033618927,0.0,234.00048828125,237.0,57436.49609375,0.0,3382.97509765625,1.0,279.4420166015625,283.161865234375,296.08013916015625,299.745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33744.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100253582000732,1.0,0.0,0.0,3.692216157913208,3.692240238189697,9.096357871385408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.693359375,0.0,1563.576171875,1895.4371337890625,0.0,3496.839111328125,0.9130704998970032,1.0,0.0,3.0,1.0,0.0
18100980,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8836795687675476,0.5689770579338074,0.516190230846405,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8754857778549194,0.5546815991401672,0.5288844108581543,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7800444960594177,0.3866976201534271,0.2746091187000274,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7762999534606934,0.3811807632446289,0.366575539112091,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6582888960838318,0.2296029031276703,1.0626052618026731,284.8642883300781,284.95001220703125,299.875732421875,293.1039733886719,297.99615478515625,297.1938171386719,284.8626708984375,1.0,0.6540984511375427,0.3988834917545318,0.3988834917545318,1.0,1.0,-3.300971746444702,0.985891580581665,2.315080165863037,0.2429318726062774,0.847690224647522,0.847690224647522,0.0,235.501708984375,237.0,58112.5625,0.0,3376.296142578125,1.0,279.1977844238281,283.01959228515625,296.1318359375,299.9463195800781,293.1499938964844,293.1499938964844,279.1499938964844,38632.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915726125240326,1.0,0.0,0.0,3.6383252143859854,3.638349533081055,8.832757885102183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.541015625,0.0,1539.8538818359375,1895.4371337890625,0.0,3549.665283203125,0.902167797088623,1.0,0.0,3.0,1.0,0.0
18101040,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8808674812316895,0.5668119788169861,0.5142069458961487,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8741002082824707,0.5551572442054749,0.5293140411376953,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7781587839126587,0.3860705494880676,0.2741668224334717,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7744792103767395,0.3806266486644745,0.36605104804039,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.656279981136322,0.2287684381008148,1.058895707130432,284.8937683105469,284.95001220703125,299.8842468261719,293.102294921875,297.9933166503906,297.1875915527344,284.8952331542969,1.0,0.6539868116378784,0.3985481262207031,0.3985481262207031,1.0,1.0,-3.29347825050354,0.9823404550552368,2.3111376762390137,0.2412263453006744,0.8430924415588379,0.8430924415588379,0.0,237.0030670166016,240.0,57675.76953125,0.0,3367.75341796875,1.0,279.1579895019531,283.0498046875,296.116943359375,299.86724853515625,293.1499938964844,293.1499938964844,279.45001220703125,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91683167219162,1.0,0.0,0.0,3.540114164352417,3.540137767791748,8.362339940504171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.32666015625,0.0,1440.1717529296875,1895.4371337890625,0.0,3559.89111328125,0.883782148361206,1.0,0.0,3.0,1.0,0.0
18101100,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8784632086753845,0.5654616951942444,0.5126845836639404,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8730265498161316,0.5561969876289368,0.5300710201263428,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7766003608703613,0.3859394788742065,0.273939698934555,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7729626893997192,0.3805064857006073,0.3657852113246918,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6545814871788025,0.2282580882310867,1.0561467409133911,285.007080078125,284.95001220703125,299.8927307128906,293.1006774902344,297.9942321777344,297.1866455078125,285.0082092285156,1.0,0.6542454957962036,0.3982127904891968,0.3982127904891968,1.0,1.0,-3.2886502742767334,0.9797202944755554,2.308929920196533,0.2397852838039398,0.919469952583313,0.919469952583313,0.0,238.4932403564453,240.0,56798.5859375,0.0,3365.207763671875,1.0,279.3986511230469,283.17889404296875,296.0600891113281,299.6477355957031,293.1499938964844,293.1499938964844,279.45001220703125,34483.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097610712051392,1.0,0.0,0.0,3.585248708724976,3.5852718353271484,8.576929531045607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.84375,0.0,1451.1722412109375,1895.4371337890625,0.0,3494.386474609375,0.8913620114326477,1.0,0.0,3.0,1.0,0.0
18101160,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8765327334403992,0.5642899870872498,0.5116998553276062,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8723369240760803,0.5574215054512024,0.531247615814209,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7754529118537903,0.3860017657279968,0.2739951908588409,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.771825909614563,0.3805691003799438,0.3658583164215088,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6532738208770752,0.2279324829578399,1.0546832084655762,284.9960327148437,284.95001220703125,299.9012145996094,293.09912109375,297.99713134765625,297.1878662109375,284.99481201171875,1.0,0.6548835635185242,0.3980395495891571,0.3980395495891571,1.0,1.0,-3.2872722148895264,0.9787188172340392,2.308553457260132,0.2392522990703582,0.9298311471939088,0.9298311471939088,0.0,239.9807586669922,243.0,56865.171875,0.0,3370.443603515625,1.0,279.441650390625,283.1711120605469,296.0679626464844,299.6925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33720.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906809389591217,1.0,0.0,0.0,3.645618677139282,3.645642042160034,8.868205441103783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.5693359375,0.0,1511.26611328125,1895.4371337890625,0.0,3466.969970703125,0.9026491045951844,1.0,0.0,3.0,1.0,0.0
18101220,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8744576573371887,0.5624600052833557,0.5104696750640869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8715676665306091,0.5582312345504761,0.5322986841201782,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7742446064949036,0.3857326805591583,0.2739929854869842,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7706485390663147,0.3803648352622986,0.3658815026283264,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6519889831542969,0.2274793833494186,1.0533286333084106,284.8725280761719,284.95001220703125,299.90966796875,293.0976257324219,297.9977111816406,297.18585205078125,284.87127685546875,1.0,0.6554133296012878,0.3978663086891174,0.3978663086891174,1.0,1.0,-3.285459280014038,0.9775910973548888,2.307868003845215,0.2387690991163253,0.8420738577842712,0.8420738577842712,0.0,241.48001098632807,243.0,57610.55078125,0.0,3374.745849609375,1.0,279.1988220214844,283.0329284667969,296.1236267089844,299.90155029296875,293.1499938964844,293.1499938964844,279.1499938964844,38486.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125038385391236,1.0,0.0,0.0,3.595043659210205,3.5950675010681152,8.623858889222902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.314453125,0.0,1491.2056884765625,1895.4371337890625,0.0,3519.825439453125,0.8924856185913086,1.0,0.0,3.0,1.0,0.0
18101280,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8720468878746033,0.5605642199516296,0.5087790489196777,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.870537519454956,0.5589573979377747,0.5330168604850769,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.772772490978241,0.3853776156902313,0.2737834453582763,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7692434787750244,0.3800891637802124,0.365674614906311,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.650529682636261,0.2269799709320068,1.0513701438903809,284.90216064453125,284.95001220703125,299.9181213378906,293.09619140625,297.9976501464844,297.1829833984375,284.9034118652344,1.0,0.6557126641273499,0.3976930677890777,0.3976930677890777,1.0,1.0,-3.281434774398804,0.9757035374641418,2.305731296539306,0.2379053235054016,0.8405951857566833,0.8405951857566833,0.0,242.9847412109375,246.0,57278.828125,0.0,3374.07275390625,1.0,279.1582946777344,283.0610656738281,296.11199951171875,299.83319091796875,293.1499938964844,293.1499938964844,279.45001220703125,39166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138866066932678,1.0,0.0,0.0,3.506419897079468,3.50644326210022,8.203915058402345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.86376953125,0.0,1401.977783203125,1895.4371337890625,0.0,3532.636962890625,0.8760464191436768,1.0,0.0,3.0,1.0,0.0
18101340,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8699216842651367,0.5593721270561218,0.5074414014816284,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8697009086608887,0.5601471662521362,0.5339562296867371,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7714930772781372,0.38541179895401,0.273704469203949,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7680115699768066,0.3801440298557281,0.3656172752380371,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6492261290550232,0.2267021834850311,1.0498716831207275,285.0126342773437,284.95001220703125,299.9265441894531,293.09478759765625,298.00048828125,297.18414306640625,285.0136413574219,1.0,0.6562496423721313,0.3975198268890381,0.3975198268890381,1.0,1.0,-3.2789828777313232,0.974372625350952,2.304610252380371,0.2370624840259552,0.9173333644866944,0.9173333644866944,0.0,244.4795379638672,246.0,56483.05859375,0.0,3376.905029296875,1.0,279.39794921875,283.1863098144531,296.0570678710937,299.6222839355469,293.1499938964844,293.1499938964844,279.45001220703125,34147.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072058200836182,1.0,0.0,0.0,3.557939052581787,3.5579617023468018,8.446762649327866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9736328125,0.0,1419.6253662109375,1895.4371337890625,0.0,3470.65478515625,0.8849949836730957,1.0,0.0,3.0,1.0,0.0
18101400,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8681818246841431,0.5583062767982483,0.5065699815750122,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8691614866256714,0.5614601969718933,0.5352416634559631,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7705272436141968,0.385576456785202,0.273850530385971,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7670624852180481,0.3803163468837738,0.3658212423324585,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6481935381889343,0.2265378683805465,1.0492758750915527,284.9999694824219,284.95001220703125,299.9349365234375,293.0934143066406,298.00439453125,297.1866760253906,284.9986572265625,1.0,0.6570709943771362,0.3973465859889984,0.3973465859889984,1.0,1.0,-3.279182910919189,0.9739635586738586,2.305219411849976,0.2365076243877411,0.9282181859016418,0.9282181859016418,0.0,245.9711303710937,249.0,56599.890625,0.0,3385.7109375,1.0,279.44140625,283.1763610839844,296.06573486328125,299.6718139648437,293.1499938964844,293.1499938964844,279.1499938964844,33429.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046363234519958,1.0,0.0,0.0,3.6235318183898926,3.6235549449920654,8.761075491747761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3642578125,0.0,1484.8294677734375,1895.4371337890625,0.0,3446.761962890625,0.897470235824585,1.0,0.0,3.0,1.0,0.0
18101460,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8662622570991516,0.5565637350082397,0.5054236054420471,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.868497908115387,0.5623199939727783,0.5363560318946838,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7694517970085144,0.3853753209114074,0.2739060819149017,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.766021192073822,0.3801823556423187,0.3659273684024811,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6471140384674072,0.2261996567249298,1.0485315322875977,284.87554931640625,284.95001220703125,299.9432983398437,293.09210205078125,298.00537109375,297.1854858398437,284.8741760253906,1.0,0.6577271223068237,0.3970839977264404,0.3970839977264404,1.0,1.0,-3.2784500122070312,0.9729963541030884,2.3054537773132324,0.2356190681457519,0.8410268425941467,0.8410268425941467,0.0,247.4732666015625,249.0,57375.46484375,0.0,3392.455078125,1.0,279.1992492675781,283.0369567871094,296.1216735839844,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,38227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106971621513368,1.0,0.0,0.0,3.577348470687866,3.5773720741271973,8.539172426935693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.830078125,0.0,1470.1676025390625,1895.4371337890625,0.0,3503.072265625,0.8883534073829651,1.0,0.0,3.0,1.0,0.0
18101520,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8639964461326599,0.5547381043434143,0.5038031339645386,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.867552638053894,0.563072681427002,0.537108838558197,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.768091082572937,0.3850674033164978,0.2737359404563904,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7647269368171692,0.3799509704113006,0.3657736182212829,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.645821213722229,0.2257826030254364,1.0470117330551147,284.90386962890625,284.95001220703125,299.9516906738281,293.0908203125,298.0054626464844,297.18310546875,284.9050598144531,1.0,0.6581169366836548,0.3968214094638824,0.3968214094638824,1.0,1.0,-3.275190591812134,0.9711453914642334,2.3040452003479004,0.2342879921197891,0.839434027671814,0.839434027671814,0.0,248.97998046875,252.0,57069.66015625,0.0,3393.499267578125,1.0,279.158447265625,283.0635070800781,296.1098937988281,299.817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38980.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123926162719728,1.0,0.0,0.0,3.49173355102539,3.4917566776275635,8.135335747283534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.21044921875,0.0,1385.4498291015625,1895.4371337890625,0.0,3518.794921875,0.8726364374160767,1.0,0.0,3.0,1.0,0.0
18101580,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.861995279788971,0.5535994172096252,0.5025200843811035,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8667809367179871,0.5642768740653992,0.5380668640136719,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7669022083282471,0.3851366937160492,0.2736851871013641,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7635818123817444,0.3800331652164459,0.3657495677471161,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6446480751037598,0.2255633175373077,1.04582679271698,285.0130310058594,284.95001220703125,299.96002197265625,293.089599609375,298.0083312988281,297.1846008300781,285.0140075683594,1.0,0.6587162017822266,0.3965588510036468,0.3965588510036468,1.0,1.0,-3.273277521133423,0.9697690606117249,2.3035085201263428,0.2329949885606765,0.9156365394592284,0.9156365394592284,0.0,250.47622680664065,252.0,56295.6640625,0.0,3397.537841796875,1.0,279.3976135253906,283.187255859375,296.0544128417969,299.6079406738281,293.1499938964844,293.1499938964844,279.45001220703125,34029.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059324860572816,1.0,0.0,0.0,3.5450401306152344,3.545062780380249,8.385628689211444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.697265625,0.0,1405.18310546875,1895.4371337890625,0.0,3458.818115234375,0.8820119500160217,1.0,0.0,3.0,1.0,0.0
18101640,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8603630661964417,0.5525837540626526,0.5016934275627136,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8662926554679871,0.5655966401100159,0.5393620133399963,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7660125494003296,0.385331779718399,0.273853600025177,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7627021074295044,0.3802233934402466,0.3659743070602417,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6437178254127502,0.2254421114921569,1.045455813407898,284.99981689453125,284.95001220703125,299.9683532714844,293.08837890625,298.0121459960937,297.1873779296875,284.9984741210937,1.0,0.659580647945404,0.3962962627410888,0.3962962627410888,1.0,1.0,-3.273865222930908,0.9692549705505372,2.304610252380371,0.2320598661899566,0.9261539578437804,0.9261539578437804,0.0,251.9688262939453,255.0,56423.12890625,0.0,3407.216796875,1.0,279.4412841796875,283.1766662597656,296.06256103515625,299.6575622558594,293.1499938964844,293.1499938964844,279.1499938964844,33351.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035120606422424,1.0,0.0,0.0,3.611876964569092,3.6119000911712646,8.704807896720013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.181640625,0.0,1471.55712890625,1895.4371337890625,0.0,3436.299560546875,0.8947875499725342,1.0,0.0,3.0,1.0,0.0
