time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8585591316223145,0.5508997440338135,0.5005941987037659,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8656820058822632,0.5664575695991516,0.5404794812202454,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7650166153907776,0.3851622343063354,0.2739301919937134,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7617302536964417,0.3801034986972809,0.3660948574542999,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6427329778671265,0.2251391857862472,1.0448837280273438,284.875732421875,284.95001220703125,299.9766845703125,293.0871887207031,298.01324462890625,297.18634033203125,284.8744201660156,1.0,0.6602720618247986,0.3960336744785309,0.3960336744785309,1.0,1.0,-3.273442506790161,0.9683828949928284,2.305059671401977,0.2311278134584427,0.8391924500465393,0.8391924500465393,0.0,253.4715118408203,255.0,57199.74609375,0.0,3414.651611328125,1.0,279.19952392578125,283.03765869140625,296.1181640625,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,38197.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096878170967102,1.0,0.0,0.0,3.5659098625183105,3.5659334659576416,8.484651630169537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.767578125,0.0,1457.6717529296875,1895.4371337890625,0.0,3493.7060546875,0.8857749700546265,1.0,0.0,3.0,1.0,0.0
18101760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8564251661300659,0.5491353273391724,0.4990273416042328,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8647983074188232,0.567211389541626,0.5412323474884033,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7637470960617065,0.3848895728588104,0.2737828493118286,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7605135440826416,0.3798852860927582,0.3659533858299255,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6415377259254456,0.2247531414031982,1.0435099601745603,284.90435791015625,284.95001220703125,299.9849853515625,293.0860595703125,298.013427734375,297.18414306640625,284.905517578125,1.0,0.6606953144073486,0.3957843482494354,0.3957843482494354,1.0,1.0,-3.270465612411499,0.9666630625724792,2.303802490234375,0.2299080938100814,0.8379417657852173,0.8379417657852173,0.0,254.9784698486328,258.0,56903.70703125,0.0,3416.309814453125,1.0,279.1585388183594,283.0643005371094,296.1061096191406,299.80340576171875,293.1499938964844,293.1499938964844,279.45001220703125,38934.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114659428596495,1.0,0.0,0.0,3.481051683425904,3.481074571609497,8.085636409305152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.99658203125,0.0,1374.1456298828125,1895.4371337890625,0.0,3510.203125,0.870247483253479,1.0,0.0,3.0,1.0,0.0
18101820,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.854548454284668,0.5480483174324036,0.4977938830852508,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8640852570533752,0.5684163570404053,0.542190432548523,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7626473307609558,0.3849943876266479,0.2737561464309692,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7594416737556458,0.37997767329216,0.3659396171569824,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6404536366462708,0.2245592623949051,1.0424480438232422,285.01287841796875,284.95001220703125,299.9932556152344,293.0849304199219,298.01641845703125,297.1857604980469,285.01385498046875,1.0,0.6613223552703857,0.3955349922180176,0.3955349922180176,1.0,1.0,-3.2688019275665283,0.9654034972190856,2.303398370742798,0.2287945449352264,0.9137538075447084,0.9137538075447084,0.0,256.4749755859375,258.0,56142.20703125,0.0,3420.89404296875,1.0,279.3973388671875,283.187255859375,296.05047607421875,299.5943298339844,293.1499938964844,293.1499938964844,279.45001220703125,33988.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050635695457458,1.0,0.0,0.0,3.5351791381835938,3.5352017879486084,8.33904209684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7255859375,0.0,1394.5592041015625,1895.4371337890625,0.0,3450.737060546875,0.879779577255249,1.0,0.0,3.0,1.0,0.0
18101880,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8530398011207581,0.5470823645591736,0.4970100522041321,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8636611700057983,0.5697353482246399,0.5434842109680176,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7618510127067566,0.3852267563343048,0.2739486992359161,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7586377859115601,0.3801769316196441,0.3661718964576721,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6396095156669617,0.2244604080915451,1.042176604270935,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0202941894531,297.18865966796875,284.99810791015625,1.0,0.6622084975242615,0.3952856659889221,0.3952856659889221,1.0,1.0,-3.2695980072021484,0.9649689197540284,2.30462908744812,0.2283788621425628,0.9240220189094543,0.9240220189094543,0.0,257.9678039550781,261.0,56275.046875,0.0,3431.03955078125,1.0,279.4411926269531,283.17645263671875,296.0585327148437,299.6441345214844,293.1499938964844,293.1499938964844,279.1499938964844,33324.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90268474817276,1.0,0.0,0.0,3.60251259803772,3.6025357246398926,8.659729360260826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3046875,0.0,1461.2166748046875,1895.4371337890625,0.0,3428.597412109375,0.8926624655723572,1.0,0.0,3.0,1.0,0.0
18101940,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8513625860214233,0.5454550981521606,0.4959559738636017,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8631144165992737,0.5705922245979309,0.5445977449417114,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7609506845474243,0.3850975334644317,0.2740508913993835,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7577419281005859,0.3800657987594604,0.3662991225719452,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6387083530426025,0.2241785377264022,1.0416936874389648,284.8759460449219,284.95001220703125,300.00982666015625,293.0827331542969,298.0214233398437,297.1877136230469,284.87469482421875,1.0,0.6629212498664856,0.3950363099575043,0.3950363099575043,1.0,1.0,-3.269371747970581,0.964173436164856,2.305198431015014,0.227957084774971,0.837406575679779,0.837406575679779,0.0,259.4705810546875,261.0,57048.9375,0.0,3438.908203125,1.0,279.1997375488281,283.0380859375,296.1141662597656,299.8556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38203.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089024662971495,1.0,0.0,0.0,3.5562000274658203,3.5562233924865723,8.438507279606711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2666015625,0.0,1447.360595703125,1895.4371337890625,0.0,3486.415283203125,0.8836132287979126,1.0,0.0,3.0,1.0,0.0
18102000,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8493662476539612,0.5437493920326233,0.4944399297237396,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8623002767562866,0.571343183517456,0.5453454852104187,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7597854137420654,0.3848695158958435,0.2739320397377014,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7566075325012207,0.3798573315143585,0.3661649227142334,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6376010775566101,0.2238134890794754,1.0404077768325806,284.90484619140625,284.95001220703125,300.01806640625,293.0816650390625,298.0216064453125,297.1855773925781,284.9059753417969,1.0,0.6633683443069458,0.3947869837284088,0.3947869837284088,1.0,1.0,-3.266599178314209,0.9624989628791808,2.304100275039673,0.2272292971611023,0.8365050554275513,0.8365050554275513,0.0,260.9775085449219,249.0,56759.4453125,0.0,3441.00390625,1.0,279.1586303710937,283.0648498535156,296.1021423339844,299.7902526855469,293.1499938964844,293.1499938964844,279.45001220703125,38913.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107149243354796,1.0,0.0,0.0,3.4718687534332275,3.4718916416168213,8.043034540605731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.69140625,0.0,1364.6048583984375,1895.4371337890625,0.0,3503.237548828125,0.8682032227516174,1.0,0.0,3.0,1.0,0.0
18102060,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8527255058288574,0.5427204370498657,0.4929832518100738,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8670154809951782,0.57254958152771,0.5460135340690613,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7634115815162659,0.385026752948761,0.2737250030040741,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7601794004440308,0.379962682723999,0.3658722937107086,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6402344107627869,0.2236440181732177,1.0380725860595703,285.01123046875,284.95001220703125,300.0263366699219,293.08062744140625,298.0245666503906,297.1873474121094,285.0119934082031,1.0,0.6592689752578735,0.3945578038692474,0.3945578038692474,1.0,1.0,-3.262242794036865,0.9603302478790284,2.301912546157837,0.2263798415660858,0.9107372760772704,0.9107372760772704,0.0,255.09130859375,249.0,55973.13671875,0.0,3398.32958984375,1.0,279.3971252441406,283.1861572265625,296.0463256835937,299.5808410644531,293.1499938964844,293.1499938964844,279.45001220703125,34011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043236374855042,1.0,0.0,0.0,3.525531768798828,3.525554180145264,8.29358953069459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3447265625,0.0,1384.6800537109375,1895.4371337890625,0.0,3443.85302734375,0.8776251673698425,1.0,0.0,3.0,1.0,0.0
18102120,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.856666624546051,0.5418379902839661,0.4919862747192383,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8722788691520691,0.5738884806632996,0.547027587890625,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7675607204437256,0.3853378891944885,0.2737488746643066,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7642343044281006,0.3801960945129394,0.3658367097377777,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6432816982269287,0.2235930860042572,1.0365861654281616,284.9963073730469,284.95001220703125,300.0345764160156,293.0795593261719,298.0285949707031,297.1905517578125,284.9949035644531,1.0,0.655928373336792,0.394328624010086,0.394328624010086,1.0,1.0,-3.260460138320923,0.959056794643402,2.301403284072876,0.2257962375879287,0.9191774725914,0.9191774725914,0.0,249.12014770507807,237.0,56067.33984375,0.0,3361.079833984375,1.0,279.4411315917969,283.1748046875,296.0538330078125,299.6280212402344,293.1499938964844,293.1499938964844,279.1499938964844,33419.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018725752830504,1.0,0.0,0.0,3.5906875133514404,3.590710401535034,8.602971774962498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.32421875,0.0,1449.1846923828125,1895.4371337890625,0.0,3421.033447265625,0.8900604248046875,1.0,0.0,3.0,1.0,0.0
18102180,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8606544733047485,0.5403285026550293,0.4907444715499878,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8776693344116211,0.5747842788696289,0.5478773713111877,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7718223333358765,0.3853145539760589,0.2736998796463012,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7684106230735779,0.3801416754722595,0.3657152056694031,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.646456241607666,0.2233839482069015,1.0349899530410769,284.8735656738281,284.95001220703125,300.0428161621094,293.0785217285156,298.0299987792969,297.19012451171875,284.8725280761719,1.0,0.6524132490158081,0.3940994441509247,0.3940994441509247,1.0,1.0,-3.257870674133301,0.957505226135254,2.300365447998047,0.2251190394163131,0.8320692181587219,0.8320692181587219,0.0,243.13619995117188,237.0,56781.15625,0.0,3321.987060546875,1.0,279.2000732421875,283.03839111328125,296.1088562011719,299.8356018066406,293.1499938964844,293.1499938964844,279.1499938964844,38454.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907946765422821,1.0,0.0,0.0,3.539016962051392,3.539040327072144,8.357157526006631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.9599609375,0.0,1430.9698486328125,1895.4371337890625,0.0,3477.5390625,0.8799322843551636,1.0,0.0,3.0,1.0,0.0
18102240,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8645131587982178,0.5387700200080872,0.4890711307525635,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8830158114433289,0.5755988955497742,0.5483818650245667,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7760117053985596,0.3852197527885437,0.2734490633010864,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7725396752357483,0.3800128400325775,0.3653539717197418,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6495946645736694,0.2231151014566421,1.0327001810073853,284.90386962890625,284.95001220703125,300.051025390625,293.0774841308594,298.0306396484375,297.188720703125,284.9049377441406,1.0,0.6486366391181946,0.3938702642917633,0.3938702642917633,1.0,1.0,-3.252976894378662,0.9551728963851928,2.29780387878418,0.2239522337913513,0.8317126631736755,0.8317126631736755,0.0,237.1478881835937,225.0,56458.875,0.0,3277.81640625,1.0,279.1587829589844,283.0668334960937,296.0962219238281,299.76690673828125,293.1499938964844,293.1499938964844,279.45001220703125,39063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095491766929626,1.0,0.0,0.0,3.451889038085937,3.451911687850952,7.95072878645442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.45068359375,0.0,1345.406494140625,1895.4371337890625,0.0,3492.419677734375,0.8639307618141174,1.0,0.0,3.0,1.0,0.0
18102300,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8688438534736633,0.537875235080719,0.4877378642559051,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8887807130813599,0.5768733620643616,0.5491088032722473,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7805864214897156,0.3855130076408386,0.2733338177204132,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7770264148712158,0.3802010416984558,0.3651351630687713,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6530352830886841,0.2230470776557922,1.030795693397522,285.0106201171875,284.95001220703125,300.0592346191406,293.07647705078125,298.0341186523437,297.1911926269531,285.0113525390625,1.0,0.6450628638267517,0.3936410844326019,0.3936410844326019,1.0,1.0,-3.249549150466919,0.9533640146255492,2.296185255050659,0.2226844131946563,0.9058599472045898,0.9058599472045898,0.0,231.14617919921875,225.0,55692.984375,0.0,3236.93994140625,1.0,279.3966064453125,283.18817138671875,296.04034423828125,299.5570373535156,293.1499938964844,293.1499938964844,279.45001220703125,34037.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029675722122192,1.0,0.0,0.0,3.5056047439575195,3.505627155303955,8.200101433430973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.70458984375,0.0,1364.277099609375,1895.4371337890625,0.0,3431.23046875,0.873241126537323,1.0,0.0,3.0,1.0,0.0
18102360,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.873782753944397,0.5370968580245972,0.4868436753749847,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8950942158699036,0.5782598257064819,0.5501750707626343,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7856946587562561,0.3859383761882782,0.2734428644180298,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7820103764533997,0.3804972767829895,0.3651658892631531,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6569309234619141,0.2230775356292724,1.0297083854675293,284.9959716796875,284.95001220703125,300.0674743652344,293.075439453125,298.03863525390625,297.1948547363281,284.9946594238281,1.0,0.6417412757873535,0.3934709727764129,0.3934709727764129,1.0,1.0,-3.2486140727996826,0.9525756239891052,2.296038627624512,0.2217663526535034,0.9142876863479614,0.9142876863479614,0.0,225.13986206054688,213.0,55800.09375,0.0,3201.5830078125,1.0,279.44097900390625,283.1769714355469,296.0484313964844,299.6051330566406,293.1499938964844,293.1499938964844,279.1499938964844,33421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004129767417908,1.0,0.0,0.0,3.571249008178711,3.5712716579437256,8.510077691425977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3544921875,0.0,1428.43017578125,1895.4371337890625,0.0,3407.43359375,0.8857080936431885,1.0,0.0,3.0,1.0,0.0
18102420,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8787955641746521,0.5356869101524353,0.4856910109519958,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9015365839004515,0.5791919827461243,0.5510632991790771,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7909252047538757,0.3860201835632324,0.2734692692756653,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7871295213699341,0.3804960250854492,0.3650980293750763,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6609888672828674,0.222938597202301,1.0284470319747925,284.8749694824219,284.95001220703125,300.07568359375,293.07440185546875,298.0404357910156,297.1947021484375,284.87408447265625,1.0,0.6382381916046143,0.3933008909225464,0.3933008909225464,1.0,1.0,-3.246735095977783,0.9514693021774292,2.295265913009644,0.2208002209663391,0.8285108804702759,0.8285108804702759,0.0,219.1431579589844,213.0,56511.86328125,0.0,3164.23193359375,1.0,279.2005310058594,283.0422668457031,296.1042175292969,299.8134155273437,293.1499938964844,293.1499938964844,279.1499938964844,38481.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064716100692748,1.0,0.0,0.0,3.5188639163970947,3.518887042999268,8.262248343271494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.3798828125,0.0,1410.0118408203125,1895.4371337890625,0.0,3463.83056640625,0.8754799962043762,1.0,0.0,3.0,1.0,0.0
18102480,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8837207555770874,0.5342223048210144,0.4841046035289764,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.908120334148407,0.5800392031669617,0.5515994429588318,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7961060404777527,0.3860273361206054,0.2732901573181152,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7922264337539673,0.3804154992103576,0.3647842109203338,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6650500297546387,0.2227332442998886,1.0264549255371094,284.90582275390625,284.95001220703125,300.0838928222656,293.0733337402344,298.0414123535156,297.1935119628906,284.90679931640625,1.0,0.6344647407531738,0.3931307792663574,0.3931307792663574,1.0,1.0,-3.24248480796814,0.9495431780815125,2.2929415702819824,0.219603031873703,0.8291752338409424,0.8291752338409424,0.0,213.1503753662109,201.0,56211.61328125,0.0,3121.807373046875,1.0,279.158935546875,283.0706787109375,296.09210205078125,299.74658203125,293.1499938964844,293.1499938964844,279.45001220703125,38990.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908107578754425,1.0,0.0,0.0,3.4337165355682373,3.433738946914673,7.867235467529099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.13720703125,0.0,1326.6417236328125,1895.4371337890625,0.0,3479.03271484375,0.8598760366439819,1.0,0.0,3.0,1.0,0.0
18102540,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8892211318016052,0.5333973169326782,0.4828431010246277,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9156528115272522,0.5813363790512085,0.5523509979248047,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.801740825176239,0.3864129483699798,0.2732415199279785,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7977522015571594,0.3806414902210235,0.3646047711372375,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6695027351379395,0.2227179557085037,1.0248059034347534,285.01141357421875,284.95001220703125,300.09210205078125,293.0722961425781,298.04510498046875,297.1960754394531,285.0120849609375,1.0,0.6308881044387817,0.3929606676101684,0.3929606676101684,1.0,1.0,-3.239607810974121,0.9480873346328736,2.291520595550537,0.2186229079961776,0.902994990348816,0.902994990348816,0.0,207.1471710205078,201.0,55469.79296875,0.0,3082.396728515625,1.0,279.3961486816406,283.1905822753906,296.0365905761719,299.5388488769531,293.1499938964844,293.1499938964844,279.45001220703125,33958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901591181755066,1.0,0.0,0.0,3.489076852798462,3.4890990257263184,8.122961503431725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.697265625,0.0,1346.7926025390625,1895.4371337890625,0.0,3418.412353515625,0.8694988489151001,1.0,0.0,3.0,1.0,0.0
18102600,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8954405784606934,0.532677412033081,0.4820036590099334,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9241788387298584,0.582737147808075,0.5534332394599915,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8079543709754944,0.3869245052337646,0.2734114229679107,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8038488030433655,0.3809679746627807,0.3646659851074219,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6745120286941528,0.2227924168109893,1.023927927017212,284.9962158203125,284.95001220703125,300.1003112792969,293.0712280273437,298.0496520996094,297.1997375488281,284.9948425292969,1.0,0.6275582909584045,0.3927905857563019,0.3927905857563019,1.0,1.0,-3.23912000656128,0.9474514126777648,2.291668653488159,0.2179773896932602,0.9111832976341248,0.9111832976341248,0.0,201.1404571533203,189.0,55587.49609375,0.0,3048.147216796875,1.0,279.4407958984375,283.17877197265625,296.0448303222656,299.5878295898437,293.1499938964844,293.1499938964844,279.1499938964844,33362.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991073369979858,1.0,0.0,0.0,3.555833339691162,3.5558559894561768,8.43676787098957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.728515625,0.0,1411.6820068359375,1895.4371337890625,0.0,3395.261962890625,0.8822041749954224,1.0,0.0,3.0,1.0,0.0
18102660,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.901789665222168,0.5313303470611572,0.4809028506278991,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9330253005027772,0.5836787819862366,0.5543309450149536,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8140965700149536,0.3870917558670044,0.2734962403774261,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8100292682647705,0.3809944093227386,0.3646238148212433,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.679738461971283,0.2226934880018234,1.0228475332260132,284.8758239746094,284.95001220703125,300.1084899902344,293.07012939453125,298.0513610839844,297.1995544433594,284.875,1.0,0.6240382194519043,0.392605185508728,0.392605185508728,1.0,1.0,-3.23763394355774,0.9464346766471864,2.291199207305908,0.2171287387609481,0.8259783387184143,0.8259783387184143,0.0,195.1438446044922,189.0,56296.00390625,0.0,3011.828857421875,1.0,279.2008972167969,283.04473876953125,296.1006774902344,299.79620361328125,293.1499938964844,293.1499938964844,279.1499938964844,38467.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052428603172302,1.0,0.0,0.0,3.503358840942383,3.503381967544556,8.189597338059684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1142578125,0.0,1393.782958984375,1895.4371337890625,0.0,3452.404296875,0.8720223903656006,1.0,0.0,3.0,1.0,0.0
18102720,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9083197116851808,0.5299318432807922,0.4793733656406402,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9418995380401612,0.58453768491745,0.5548751950263977,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8200951814651489,0.3871877789497375,0.2733765840530395,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8160232305526733,0.380943089723587,0.3643353879451751,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.685040295124054,0.2225283086299896,1.0210286378860474,284.90679931640625,284.95001220703125,300.11669921875,293.06903076171875,298.0522155761719,297.19830322265625,284.9077453613281,1.0,0.6202425956726074,0.3924198150634765,0.3924198150634765,1.0,1.0,-3.233772993087769,0.94456946849823,2.289203405380249,0.216456726193428,0.8271293044090271,0.8271293044090271,0.0,189.1511993408203,177.0,56007.59375,0.0,2970.54150390625,1.0,279.1590576171875,283.0730285644531,296.0885009765625,299.7300720214844,293.1499938964844,293.1499938964844,279.45001220703125,38935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069480299949646,1.0,0.0,0.0,3.4194157123565674,3.419438123703003,7.80184109316906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.7705078125,0.0,1312.019775390625,1895.4371337890625,0.0,3468.259033203125,0.8566828370094299,1.0,0.0,3.0,1.0,0.0
18102780,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9159969091415404,0.5291599631309509,0.4781636893749237,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9512337446212769,0.5858417749404907,0.5556340217590332,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8265233635902405,0.3876575231552124,0.27338707447052,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8223560452461243,0.381191998720169,0.364179253578186,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6908139586448669,0.2225462347269058,1.0195385217666626,285.01153564453125,284.95001220703125,300.1249084472656,293.0679016113281,298.0558166503906,297.20074462890625,285.0121459960937,1.0,0.6166446805000305,0.3922344148159027,0.3922344148159027,1.0,1.0,-3.231257915496826,0.943185567855835,2.288072109222412,0.2156600505113601,0.9005370140075684,0.9005370140075684,0.0,183.1480255126953,177.0,55280.87890625,0.0,2932.1279296875,1.0,279.39581298828125,283.1918640136719,296.0328369140625,299.5232238769531,293.1499938964844,293.1499938964844,279.45001220703125,33906.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004925489425659,1.0,0.0,0.0,3.475787401199341,3.4758095741271973,8.061200560405268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.29931640625,0.0,1332.9285888671875,1895.4371337890625,0.0,3408.17529296875,0.8664985299110413,1.0,0.0,3.0,1.0,0.0
18102840,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9249500036239624,0.528491735458374,0.4773686528205871,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9610551595687866,0.587246298789978,0.556719958782196,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.833659827709198,0.3882491588592529,0.273613303899765,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8293004035949707,0.3815387487411499,0.3642593324184418,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.697259247303009,0.2226505279541015,1.0187946557998655,284.9959411621094,284.95001220703125,300.13311767578125,293.0667419433594,298.0602111816406,297.2043151855469,284.9945983886719,1.0,0.6132940053939819,0.3920490443706512,0.3920490443706512,1.0,1.0,-3.2310800552368164,0.9426001310348512,2.288480043411255,0.2152369171380996,0.9084054231643676,0.9084054231643676,0.0,177.1413116455078,165.0,55403.6484375,0.0,2898.63818359375,1.0,279.440673828125,283.1796569824219,296.0408935546875,299.57232666015625,293.1499938964844,293.1499938964844,279.1499938964844,33331.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980569839477539,1.0,0.0,0.0,3.543108463287353,3.543130874633789,8.376491678063758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.638671875,0.0,1398.083740234375,1895.4371337890625,0.0,3385.465576171875,0.8793253302574158,1.0,0.0,3.0,1.0,0.0
18102900,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9343371391296388,0.5272077918052673,0.4763167202472687,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9706952571868896,0.5881915092468262,0.5576192736625671,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.841185986995697,0.3884958922863006,0.2737517654895782,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8365907669067383,0.3815875649452209,0.3642354309558868,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7040120959281921,0.2225833088159561,1.0178440809249878,284.8762512207031,284.95001220703125,300.1413269042969,293.0655517578125,298.06182861328125,297.2040100097656,284.8755187988281,1.0,0.6097499132156372,0.3918636441230774,0.3918636441230774,1.0,1.0,-3.229897975921631,0.9416555762290956,2.28824234008789,0.2149152308702469,0.8236779570579529,0.8236779570579529,0.0,171.14479064941406,165.0,56106.609375,0.0,2863.110595703125,1.0,279.2012023925781,283.04644775390625,296.0965881347656,299.78033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38476.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042408466339112,1.0,0.0,0.0,3.490163564682007,3.49018669128418,8.128022273012903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5947265625,0.0,1380.225341796875,1895.4371337890625,0.0,3443.082275390625,0.869097113609314,1.0,0.0,3.0,1.0,0.0
18102960,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.943769633769989,0.5258749127388,0.4748446345329284,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9798732995986938,0.5890547633171082,0.5581660270690918,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8490111827850342,0.3886757493019104,0.2736883461475372,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8441605567932129,0.3815586268901825,0.3639672696590423,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7108433246612549,0.2224484384059906,1.016160249710083,284.9075927734375,284.95001220703125,300.1495361328125,293.0643310546875,298.06268310546875,297.20269775390625,284.908447265625,1.0,0.6059271693229675,0.391694039106369,0.391694039106369,1.0,1.0,-3.2263636589050293,0.9399431347846984,2.2864203453063965,0.2143637835979461,0.8253288269042969,0.8253288269042969,0.0,165.15225219726562,153.0,55828.41015625,0.0,2822.770263671875,1.0,279.1591796875,283.0747985839844,296.0842590332031,299.71453857421875,293.1499938964844,293.1499938964844,279.45001220703125,38894.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059880971908568,1.0,0.0,0.0,3.407165050506592,3.407187461853028,7.746038477307593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.57763671875,0.0,1299.62744140625,1895.4371337890625,0.0,3459.3349609375,0.8539589643478394,1.0,0.0,3.0,1.0,0.0
18103020,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9539603590965272,0.5251591801643372,0.4736885726451874,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.989041805267334,0.5903624892234802,0.5589277148246765,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8577920198440552,0.3892243504524231,0.2737552225589752,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8526204824447632,0.3818277418613434,0.363830417394638,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7179127335548401,0.222494825720787,1.014798283576965,285.0115966796875,284.95001220703125,300.15777587890625,293.0631103515625,298.0662536621094,297.205078125,285.0121765136719,1.0,0.6023057103157043,0.3915244340896606,0.3915244340896606,1.0,1.0,-3.2241618633270264,0.9387011528015136,2.2854607105255127,0.2138276547193527,0.8983694911003113,0.8983694911003113,0.0,159.14901733398438,153.0,55113.921875,0.0,2785.2001953125,1.0,279.3955078125,283.1927490234375,296.0284423828125,299.50836181640625,293.1499938964844,293.1499938964844,279.45001220703125,33866.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995746970176697,1.0,0.0,0.0,3.464295625686645,3.464317560195923,8.00798375166778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.0859375,0.0,1321.061767578125,1895.4371337890625,0.0,3399.619384765625,0.8639113903045654,1.0,0.0,3.0,1.0,0.0
18103080,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9648876786231996,0.5245437026023865,0.4729407131671905,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9981505274772644,0.591767430305481,0.5600044131278992,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8678329586982727,0.3898857235908508,0.2740322053432464,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8622789978981018,0.3821920156478882,0.3639277219772339,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7254951000213623,0.2226252257823944,1.014174222946167,284.9956970214844,284.95001220703125,300.1659851074219,293.0617980957031,298.0706481933594,297.20855712890625,284.9943542480469,1.0,0.5989248752593994,0.3913547992706299,0.3913547992706299,1.0,1.0,-3.224251747131348,0.9382523894309998,2.285999298095703,0.2134744822978973,0.9059906601905824,0.9059906601905824,0.0,153.14259338378906,156.0,55241.19140625,0.0,2752.343505859375,1.0,279.4405822753906,283.18023681640625,296.03631591796875,299.5575561523437,293.1499938964844,293.1499938964844,279.1499938964844,33307.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971748352050781,1.0,0.0,0.0,3.5320723056793213,3.532094717025757,8.324391274072696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.064453125,0.0,1386.3876953125,1895.4371337890625,0.0,3377.235595703125,0.8768327236175537,1.0,0.0,3.0,1.0,0.0
18103140,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.961897909641266,0.5233097672462463,0.4722076952457428,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9968486428260804,0.5927070379257202,0.5611995458602905,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8660700917243958,0.3901959061622619,0.2744296491146087,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8603515028953552,0.3822534382343292,0.3642058074474334,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7239157557487488,0.2225772887468338,1.0146925449371338,284.8783569335937,284.95001220703125,300.1742248535156,293.0604858398437,298.07232666015625,297.20806884765625,284.8778076171875,1.0,0.6005190014839172,0.3911851942539215,0.3911851942539215,1.0,1.0,-3.226246356964112,0.938467025756836,2.2877793312072754,0.213196188211441,0.8230875730514526,0.8230875730514526,0.0,154.51849365234375,156.0,55978.7578125,0.0,2763.998046875,1.0,279.20147705078125,283.0487365722656,296.0920715332031,299.7663269042969,293.1499938964844,293.1499938964844,279.1499938964844,38401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034157395362854,1.0,0.0,0.0,3.48025894165039,3.4802818298339844,8.081955229499727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7607421875,0.0,1369.528564453125,1895.4371337890625,0.0,3435.403076171875,0.8668884634971619,1.0,0.0,3.0,1.0,0.0
18103200,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9581942558288574,0.5219956040382385,0.4710428118705749,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9950986504554749,0.5935413241386414,0.5620201230049133,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8637945055961609,0.3904125392436981,0.2746154963970184,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8579432964324951,0.3822118043899536,0.3642280101776123,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.721917986869812,0.2224330455064773,1.0144087076187134,284.9100646972656,284.95001220703125,300.1824645996094,293.0591125488281,298.07305908203125,297.2063293457031,284.9109802246094,1.0,0.6012753844261169,0.3910155594348907,0.3910155594348907,1.0,1.0,-3.22574234008789,0.9378288984298706,2.2879135608673096,0.2125282138586044,0.8258305191993713,0.8258305191993713,0.0,155.98709106445312,159.0,55757.5390625,0.0,2771.05224609375,1.0,279.1592712402344,283.0762634277344,296.08026123046875,299.7043151855469,293.1499938964844,293.1499938964844,279.45001220703125,38724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053162336349488,1.0,0.0,0.0,3.401691198348999,3.4017136096954346,7.721170049990178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.486328125,0.0,1293.0572509765625,1895.4371337890625,0.0,3453.0869140625,0.8526119589805603,1.0,0.0,3.0,1.0,0.0
18103260,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9547236561775208,0.521264910697937,0.4701644778251648,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9934659004211426,0.5947991013526917,0.5630356073379517,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8617298007011414,0.3909731209278106,0.2749143838882446,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8557146191596985,0.3824448883533478,0.3643595278263092,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7200175523757935,0.2224435955286026,1.0143287181854248,285.0143127441406,284.95001220703125,300.1907043457031,293.05767822265625,298.0763244628906,297.2080993652344,285.0149841308594,1.0,0.6022317409515381,0.3908392786979675,0.3908392786979675,1.0,1.0,-3.226322650909424,0.9375547766685486,2.2887678146362305,0.211819127202034,0.8999006748199463,0.8999006748199463,0.0,157.46961975097656,159.0,55088.890625,0.0,2780.412841796875,1.0,279.3954162597656,283.1936340332031,296.02490234375,299.5016784667969,293.1499938964844,293.1499938964844,279.45001220703125,33710.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991214036941528,1.0,0.0,0.0,3.461812734603882,3.46183443069458,7.996508770702349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.662109375,0.0,1317.4571533203125,1895.4371337890625,0.0,3395.39306640625,0.863229513168335,1.0,0.0,3.0,1.0,0.0
18103320,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9516971111297609,0.520619809627533,0.4696733653545379,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9920979142189026,0.5961405634880066,0.5643619894981384,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.860051691532135,0.3916294872760772,0.2754095196723938,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8538356423377991,0.3827584385871887,0.3647080063819885,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7183862924575806,0.2225192785263061,1.0148875713348389,284.99884033203125,284.95001220703125,300.1989440917969,293.05621337890625,298.08038330078125,297.2108764648437,284.9975280761719,1.0,0.6034314036369324,0.3906629979610443,0.3906629979610443,1.0,1.0,-3.2290115356445312,0.9380004405975342,2.291011095046997,0.2113905996084213,0.908804416656494,0.908804416656494,0.0,158.95777893066406,162.0,55260.1875,0.0,2794.1435546875,1.0,279.4405517578125,283.1806945800781,296.0329895019531,299.5538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969659805297852,1.0,0.0,0.0,3.5329153537750244,3.53293776512146,8.328365197485255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.642578125,0.0,1385.9808349609375,1895.4371337890625,0.0,3375.28662109375,0.8768970966339111,1.0,0.0,3.0,1.0,0.0
18103380,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9483702778816224,0.5193561911582947,0.4689177870750427,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9905632138252258,0.5970041155815125,0.5654860138893127,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8582257628440857,0.3919260203838348,0.2758036255836487,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8518282771110535,0.3827608525753021,0.3649390637874603,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7166337370872498,0.2224073708057403,1.0151598453521729,284.87908935546875,284.95001220703125,300.20721435546875,293.0546875,298.0814819335937,297.2096252441406,284.8782653808594,1.0,0.6044290065765381,0.3904866874217987,0.3904866874217987,1.0,1.0,-3.2305397987365723,0.9380404353141784,2.292499542236328,0.2109352499246597,0.8250347375869751,0.8250347375869751,0.0,160.45957946777344,162.0,56015.77734375,0.0,2805.569580078125,1.0,279.2013854980469,283.0464782714844,296.0887451171875,299.7650146484375,293.1499938964844,293.1499938964844,279.1499938964844,38212.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034664630889891,1.0,0.0,0.0,3.4849984645843506,3.4850213527679443,8.103982622742478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.849609375,0.0,1373.0318603515625,1895.4371337890625,0.0,3435.875,0.867774248123169,1.0,0.0,3.0,1.0,0.0
18103440,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.944513976573944,0.5180262923240662,0.4677349627017975,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9887004494667052,0.5977705717086792,0.5662407279014587,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8560647368431091,0.3921431005001068,0.2759864032268524,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8495138883590698,0.3826718032360077,0.3649134337902069,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7145683169364929,0.2222126573324203,1.0146316289901731,284.9095153808594,284.95001220703125,300.2154846191406,293.0531311035156,298.08172607421875,297.2072448730469,284.910400390625,1.0,0.6051438450813293,0.3903104066848755,0.3903104066848755,1.0,1.0,-3.2295799255371094,0.9372277855873108,2.2923519611358643,0.2101720124483108,0.8267982006072998,0.8267982006072998,0.0,161.96652221679688,165.0,55782.8828125,0.0,2811.89697265625,1.0,279.15924072265625,283.0732727050781,296.0762634277344,299.7024841308594,293.1499938964844,293.1499938964844,279.45001220703125,38688.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055530428886414,1.0,0.0,0.0,3.40582537651062,3.405847787857056,7.739948841845035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.71630859375,0.0,1296.8699951171875,1895.4371337890625,0.0,3455.28955078125,0.853481113910675,1.0,0.0,3.0,1.0,0.0
18103500,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9410083293914796,0.5172978043556213,0.4668519496917724,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.987021028995514,0.5989803075790405,0.5672029256820679,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8541683554649353,0.3927229940891266,0.276293009519577,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8474299311637878,0.3828737437725067,0.365009069442749,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7126390337944031,0.2221878468990326,1.0143643617630005,285.013671875,284.95001220703125,300.2237854003906,293.0514831542969,298.0847473144531,297.2087097167969,285.01434326171875,1.0,0.6060618758201599,0.3901341259479522,0.3901341259479522,1.0,1.0,-3.229830980300904,0.9368327260017396,2.2929983139038086,0.2095112949609756,0.9005906581878662,0.9005906581878662,0.0,163.46302795410156,165.0,55104.73828125,0.0,2820.672607421875,1.0,279.3955078125,283.19073486328125,296.0199279785156,299.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,33717.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994418978691101,1.0,0.0,0.0,3.4655063152313232,3.4655282497406006,8.013582259991381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.22119140625,0.0,1321.2205810546875,1895.4371337890625,0.0,3398.38134765625,0.8640478253364563,1.0,0.0,3.0,1.0,0.0
