time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.938020884990692,0.5166679620742798,0.4663684070110321,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9856491088867188,0.6002852320671082,0.5684903264045715,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.852668821811676,0.3934093713760376,0.2768055498600006,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8457051515579224,0.3831672966480255,0.3653337955474853,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7109994292259216,0.2222394198179245,1.0147910118103027,284.9982604980469,284.95001220703125,300.2320556640625,293.0497741699219,298.08856201171875,297.2112731933594,284.9969482421875,1.0,0.6072330474853516,0.3899291455745697,0.3899291455745697,1.0,1.0,-3.2323157787323,0.9371231198310852,2.29519271850586,0.2091049998998642,0.9093494415283204,0.9093494415283204,0.0,164.9560546875,168.0,55270.01953125,0.0,2834.054931640625,1.0,279.44061279296875,283.1779479980469,296.02716064453125,299.5492248535156,293.1499938964844,293.1499938964844,279.1499938964844,33146.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973146677017212,1.0,0.0,0.0,3.536183834075928,3.536206245422364,8.343782837982872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.875,0.0,1389.504150390625,1895.4371337890625,0.0,3378.54052734375,0.8776392936706543,1.0,0.0,3.0,1.0,0.0
18103620,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9347947239875792,0.5154306292533875,0.4656307399272918,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9841375946998596,0.601115882396698,0.5695815682411194,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8510592579841614,0.3937417864799499,0.2772222459316253,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8438887596130371,0.3831568658351898,0.3655490577220917,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7092544436454773,0.222112163901329,1.0149728059768677,284.8784484863281,284.95001220703125,300.2403869628906,293.0480041503906,298.0894775390625,297.2098999023437,284.87762451171875,1.0,0.6082124710083008,0.3897241652011871,0.3897241652011871,1.0,1.0,-3.233726024627685,0.9370188117027284,2.2967071533203125,0.2089046984910965,0.8253459334373474,0.8253459334373474,0.0,166.4593963623047,168.0,56022.796875,0.0,2845.274169921875,1.0,279.2013244628906,283.043701171875,296.082275390625,299.7593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38231.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038182497024536,1.0,0.0,0.0,3.4879045486450195,3.4879274368286133,8.117503966786899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.17578125,0.0,1376.1534423828125,1895.4371337890625,0.0,3439.1494140625,0.8684311509132385,1.0,0.0,3.0,1.0,0.0
18103680,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9310714602470398,0.5141297578811646,0.4644723236560821,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9822921752929688,0.601852536201477,0.5703057050704956,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8491320610046387,0.393999695777893,0.2774309515953064,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8417816162109375,0.3830588459968567,0.3655124306678772,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7071812748908997,0.2219074219465255,1.0143848657608032,284.90899658203125,284.95001220703125,300.24871826171875,293.0461730957031,298.0895690917969,297.2074279785156,284.909912109375,1.0,0.6089172959327698,0.3895191848278045,0.3895191848278045,1.0,1.0,-3.232705354690552,0.9360853433609008,2.2966198921203613,0.2083673924207687,0.8269893527030945,0.8269893527030945,0.0,167.96670532226562,171.0,55784.765625,0.0,2851.472900390625,1.0,279.1592102050781,283.0706481933594,296.0693359375,299.6959533691406,293.1499938964844,293.1499938964844,279.45001220703125,38714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905894100666046,1.0,0.0,0.0,3.408156394958496,3.4081785678863525,7.750546728857444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.14404296875,0.0,1299.350830078125,1895.4371337890625,0.0,3458.4609375,0.8540166616439819,1.0,0.0,3.0,1.0,0.0
18103740,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9277320504188538,0.5134293437004089,0.4636141359806061,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.980642020702362,0.6030389070510864,0.5712421536445618,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8474544286727905,0.3946253061294555,0.277767151594162,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.839888870716095,0.383255660533905,0.3656007349491119,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7052746415138245,0.2218765914440155,1.0140788555145264,285.0133972167969,284.95001220703125,300.2570495605469,293.0442810058594,298.0924987792969,297.2088928222656,285.0140686035156,1.0,0.6098291277885437,0.389314204454422,0.389314204454422,1.0,1.0,-3.232935905456543,0.9355841875076294,2.297351598739624,0.2079073190689087,0.9008136987686156,0.9008136987686156,0.0,169.4632568359375,171.0,55102.11328125,0.0,2860.218017578125,1.0,279.39556884765625,283.1883850097656,296.0126037597656,299.4911193847656,293.1499938964844,293.1499938964844,279.45001220703125,33737.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997655510902405,1.0,0.0,0.0,3.4675090312957764,3.4675309658050537,8.022847168831504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.39013671875,0.0,1323.3731689453125,1895.4371337890625,0.0,3401.398681640625,0.8645102977752686,1.0,0.0,3.0,1.0,0.0
18103800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9249322414398192,0.5128291249275208,0.4631552398204803,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9793144464492798,0.6043228507041931,0.5725084543228149,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8461524844169617,0.3953584730625152,0.2783114612102508,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8383345603942871,0.3835465013980865,0.365921288728714,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7036929726600647,0.2219249457120895,1.014482021331787,284.9981994628906,284.95001220703125,300.2654113769531,293.04229736328125,298.09637451171875,297.2115173339844,284.99688720703125,1.0,0.6109960675239563,0.3891092240810394,0.3891092240810394,1.0,1.0,-3.2354302406311035,0.9358530044555664,2.299577236175537,0.2077725678682327,0.9096470475196838,0.9096470475196838,0.0,170.9562530517578,174.0,55265.96875,0.0,2873.662353515625,1.0,279.44061279296875,283.17578125,296.01953125,299.5414733886719,293.1499938964844,293.1499938964844,279.1499938964844,33158.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976249098777771,1.0,0.0,0.0,3.537984609603882,3.5380070209503174,8.352282634405128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.927734375,0.0,1391.4718017578125,1895.4371337890625,0.0,3381.434814453125,0.8780531287193298,1.0,0.0,3.0,1.0,0.0
18103860,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.921898066997528,0.5116244554519653,0.4624448716640472,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9778239727020264,0.6051287651062012,0.5735782384872437,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8447228670120239,0.3957357704639435,0.2787598073482513,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.836670994758606,0.3835329711437225,0.3661336600780487,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7020172476768494,0.221795305609703,1.0146504640579224,284.8783874511719,284.95001220703125,300.2737731933594,293.04022216796875,298.0972900390625,297.2101135253906,284.8775634765625,1.0,0.6119742393493652,0.3889071941375732,0.3889071941375732,1.0,1.0,-3.236866235733032,0.9357613921165466,2.301104784011841,0.2076117694377899,0.8256319761276245,0.8256319761276245,0.0,172.45948791503906,174.0,56019.49609375,0.0,2884.962158203125,1.0,279.2012939453125,283.04150390625,296.0744323730469,299.7513427734375,293.1499938964844,293.1499938964844,279.1499938964844,38236.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904122829437256,1.0,0.0,0.0,3.489654779434204,3.489677667617798,8.125651902446407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.119140625,0.0,1377.9854736328125,1895.4371337890625,0.0,3441.984130859375,0.8688260316848755,1.0,0.0,3.0,1.0,0.0
18103920,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9184148907661438,0.5103554129600525,0.4613155424594879,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.97599059343338,0.6058405041694641,0.5742784738540649,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8429854512214661,0.3960402607917785,0.2790000140666961,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8347240090370178,0.3834322690963745,0.3660941123962402,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7000489234924316,0.2215894907712936,1.0140544176101685,284.9089050292969,284.95001220703125,300.2821655273437,293.0380859375,298.09735107421875,297.2076416015625,284.90985107421875,1.0,0.612680196762085,0.388705164194107,0.388705164194107,1.0,1.0,-3.2358763217926025,0.9348450303077698,2.3010311126708984,0.2071051150560379,0.8272293210029602,0.8272293210029602,0.0,173.96670532226562,177.0,55780.8828125,0.0,2891.21875,1.0,279.1591796875,283.06842041015625,296.0612487792969,299.6876525878906,293.1499938964844,293.1499938964844,279.45001220703125,38721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906201720237732,1.0,0.0,0.0,3.409817934036255,3.4098403453826904,7.758105766697554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.88623046875,0.0,1301.033203125,1895.4371337890625,0.0,3461.3212890625,0.8543874621391296,1.0,0.0,3.0,1.0,0.0
18103980,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9153346419334412,0.5096831917762756,0.4604839980602264,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9743590354919434,0.6070055961608887,0.5751930475234985,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8414814472198486,0.3967148959636688,0.2793693542480469,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8329741358757019,0.3836275637149811,0.3661803603172302,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6982462406158447,0.2215584516525268,1.0137451887130735,285.013427734375,284.95001220703125,300.2905578613281,293.0358581542969,298.1003723144531,297.20916748046875,285.0141296386719,1.0,0.6135929226875305,0.3885031342506408,0.3885031342506408,1.0,1.0,-3.236146211624145,0.934364914894104,2.301781177520752,0.2066461145877838,0.9011334180831908,0.9011334180831908,0.0,175.46322631835938,177.0,55096.86328125,0.0,2900.0576171875,1.0,279.3955993652344,283.186279296875,296.00421142578125,299.48248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33741.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000769257545471,1.0,0.0,0.0,3.469100952148437,3.469122886657715,8.030215212784242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.06591796875,0.0,1325.0081787109375,1895.4371337890625,0.0,3404.3017578125,0.8648681044578552,1.0,0.0,3.0,1.0,0.0
18104040,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9127925634384156,0.5091115236282349,0.4600499272346496,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.97305828332901,0.6082690358161926,0.5764400362968445,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8403312563896179,0.3974966704845428,0.2799476683139801,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8315415978431702,0.3839175999164581,0.3664999008178711,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.696759045124054,0.2216071784496307,1.0141487121582031,284.99835205078125,284.95001220703125,300.2989807128906,293.0335388183594,298.10430908203125,297.2119140625,284.9970397949219,1.0,0.6147602796554565,0.3883011043071747,0.3883011043071747,1.0,1.0,-3.23868727684021,0.9346579909324646,2.30402946472168,0.2064798325300216,0.9100751280784608,0.9100751280784608,0.0,176.9562225341797,180.0,55261.18359375,0.0,2913.64306640625,1.0,279.44061279296875,283.1737670898437,296.0108642578125,299.53253173828125,293.1499938964844,293.1499938964844,279.1499938964844,33157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979433178901672,1.0,0.0,0.0,3.5395963191986084,3.539618730545044,8.359893399756402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.65625,0.0,1393.1510009765625,1895.4371337890625,0.0,3384.405517578125,0.8784152269363403,1.0,0.0,3.0,1.0,0.0
18104100,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9100579619407654,0.5079385042190552,0.4593662321567535,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9715891480445862,0.6090507507324219,0.5774892568588257,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8390530347824097,0.3979206085205078,0.2804291546344757,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8299979567527771,0.383902758359909,0.3667114377021789,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6951792240142822,0.2214782387018203,1.0143200159072876,284.8784484863281,284.95001220703125,300.30743408203125,293.0311279296875,298.1052551269531,297.21051025390625,284.87762451171875,1.0,0.6157401204109192,0.3880990743637085,0.3880990743637085,1.0,1.0,-3.2401726245880127,0.9345858693122864,2.305586576461792,0.2062552273273468,0.8260406255722046,0.8260406255722046,0.0,178.45944213867188,180.0,56017.57421875,0.0,2925.074951171875,1.0,279.20123291015625,283.0393371582031,296.0654602050781,299.74224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38226.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044561386108398,1.0,0.0,0.0,3.491506576538086,3.49152946472168,8.134278459692723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0341796875,0.0,1379.81787109375,1895.4371337890625,0.0,3445.085693359375,0.8692317605018616,1.0,0.0,3.0,1.0,0.0
18104160,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9069482088088988,0.5066993832588196,0.4582647681236267,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.969768524169922,0.609736979007721,0.5781657695770264,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8374743461608887,0.3982725739479065,0.2807018756866455,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8281741738319397,0.3838001787662506,0.3666704297065735,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6933128833770752,0.2212731391191482,1.0137276649475098,284.9089050292969,284.95001220703125,300.31591796875,293.02862548828125,298.1053466796875,297.2080078125,284.9098205566406,1.0,0.6164488792419434,0.3879039287567138,0.3879039287567138,1.0,1.0,-3.239229202270508,0.9337080717086792,2.305521249771118,0.2056880444288253,0.8275735974311829,0.8275735974311829,0.0,179.96661376953125,183.0,55779.3046875,0.0,2931.42431640625,1.0,279.1591796875,283.066162109375,296.0519714355469,299.6783142089844,293.1499938964844,293.1499938964844,279.45001220703125,38717.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065545797348022,1.0,0.0,0.0,3.4116814136505127,3.411703586578369,7.766587373225775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.64404296875,0.0,1302.845947265625,1895.4371337890625,0.0,3464.6015625,0.8547965884208679,1.0,0.0,3.0,1.0,0.0
18104220,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9042515754699708,0.5060537457466125,0.4574585258960724,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9681562781333924,0.6108799576759338,0.5790579915046692,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8361164331436157,0.3989971578121185,0.281105101108551,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8265334367752075,0.383994460105896,0.3667553961277008,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6916068196296692,0.2212430238723755,1.0134227275848389,285.01348876953125,284.95001220703125,300.32440185546875,293.0260314941406,298.10845947265625,297.2095947265625,285.0141906738281,1.0,0.617363452911377,0.3877088129520416,0.3877088129520416,1.0,1.0,-3.23954701423645,0.9332677125930786,2.306279420852661,0.2051640748977661,0.9015355110168456,0.9015355110168456,0.0,181.4631500244141,183.0,55093.76171875,0.0,2940.37646484375,1.0,279.3956604003906,283.18414306640625,295.9945678710937,299.47271728515625,293.1499938964844,293.1499938964844,279.45001220703125,33743.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004456400871277,1.0,0.0,0.0,3.47088623046875,3.470908164978028,8.038481951189169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.69189453125,0.0,1326.8206787109375,1895.4371337890625,0.0,3407.73779296875,0.8652665615081787,1.0,0.0,3.0,1.0,0.0
18104280,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9020710587501526,0.5055091381072998,0.4570480585098266,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9668839573860168,0.6121222376823425,0.5802851915359497,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8350964188575745,0.3998285830020904,0.2817182242870331,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8251953125,0.3842841982841491,0.3670744597911834,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6902084350585938,0.221293032169342,1.0138317346572876,284.9985046386719,284.95001220703125,300.3329162597656,293.0233459472656,298.11248779296875,297.21240234375,284.9971923828125,1.0,0.6185317635536194,0.387513667345047,0.387513667345047,1.0,1.0,-3.242140293121338,0.9336002469062804,2.308540105819702,0.2049370259046554,0.9105935096740724,0.9105935096740724,0.0,182.9561767578125,186.0,55258.9609375,0.0,2954.116943359375,1.0,279.4406433105469,283.17169189453125,296.00079345703125,299.5223999023437,293.1499938964844,293.1499938964844,279.1499938964844,33154.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898327112197876,1.0,0.0,0.0,3.541443347930908,3.541465759277344,8.368620569854102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3935546875,0.0,1395.060546875,1895.4371337890625,0.0,3387.9853515625,0.8788280487060547,1.0,0.0,3.0,1.0,0.0
18104340,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8996966481208801,0.5043662190437317,0.4563897252082824,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9654415249824524,0.61287921667099,0.5813131928443909,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8339501619338989,0.4003001749515533,0.2822335362434387,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8237453699111938,0.3842684924602508,0.3672856092453003,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6887210607528687,0.2211655080318451,1.0140093564987185,284.8785095214844,284.95001220703125,300.3414306640625,293.0205383300781,298.1134338378906,297.21099853515625,284.8776550292969,1.0,0.6195135712623596,0.3873185217380523,0.3873185217380523,1.0,1.0,-3.243678331375122,0.9335678815841676,2.310110569000244,0.2046647369861602,0.8265232443809509,0.8265232443809509,0.0,184.45936584472656,186.0,56018.7734375,0.0,2965.690673828125,1.0,279.2012023925781,283.0370788574219,296.0550231933594,299.7319030761719,293.1499938964844,293.1499938964844,279.1499938964844,38213.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048609137535096,1.0,0.0,0.0,3.4936535358428955,3.4936766624450684,8.144285743583168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9853515625,0.0,1381.933837890625,1895.4371337890625,0.0,3448.851806640625,0.8697007298469543,1.0,0.0,3.0,1.0,0.0
18104400,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8969231843948364,0.5031554102897644,0.4553147554397583,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9636430144309998,0.6135390400886536,0.5819653272628784,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8325111269950867,0.4007004201412201,0.2825393974781036,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8220165371894836,0.3841642737388611,0.3672434091567993,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6869550943374634,0.2209615707397461,1.0134230852127075,284.9087829589844,284.95001220703125,300.3500061035156,293.0176086425781,298.1135559082031,297.2084655761719,284.90972900390625,1.0,0.620225191116333,0.3871233761310577,0.3871233761310577,1.0,1.0,-3.242783308029175,0.9327105283737184,2.310072898864746,0.2040479481220245,0.8279162645339966,0.8279162645339966,0.0,185.9665069580078,189.0,55779.79296875,0.0,2972.1376953125,1.0,279.1591491699219,283.06378173828125,296.0411682128906,299.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,38720.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906984567642212,1.0,0.0,0.0,3.41375994682312,3.413782119750977,7.776053507768665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.203125,0.0,1304.9202880859375,1895.4371337890625,0.0,3468.598388671875,0.8552519083023071,1.0,0.0,3.0,1.0,0.0
18104460,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8959379196166992,0.5048977136611938,0.4556552767753601,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9635101556777954,0.6170744895935059,0.5840303301811218,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8327085375785828,0.4039166271686554,0.2838726937770843,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8219164609909058,0.3868320882320404,0.3685518205165863,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.687359631061554,0.2235000282526016,1.019113063812256,285.0233764648437,284.95001220703125,300.358642578125,293.0144958496094,298.1344299316406,297.2338256835937,285.0256042480469,1.0,0.6230483055114746,0.3869397640228271,0.3869397640228271,1.0,1.0,-3.2556397914886475,0.9365982413291932,2.3190414905548096,0.2044305652379989,0.9095453023910522,0.9095453023910522,0.0,187.4086456298828,189.0,55290.48046875,0.0,3007.562744140625,1.0,279.395751953125,283.1888732910156,295.9837646484375,299.4657592773437,293.1499938964844,293.1499938964844,279.45001220703125,33479.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900959849357605,1.0,0.0,0.0,3.477689981460572,3.4777119159698486,8.070027206485975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.4365234375,0.0,1331.8106689453125,1895.4371337890625,0.0,3412.5302734375,0.8667531609535217,1.0,0.0,3.0,1.0,0.0
18104520,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8961688876152039,0.5060219764709473,0.4569325745105743,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9645460844039916,0.6200821399688721,0.5870809555053711,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8340323567390442,0.4066077768802643,0.285908579826355,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8229538798332214,0.3890078961849212,0.3708043098449707,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6893243789672852,0.2256338149309158,1.0294148921966553,285.0224304199219,284.95001220703125,300.367431640625,293.01104736328125,298.1516418457031,297.2536926269531,285.0218811035156,1.0,0.6267297863960266,0.3867561519145965,0.3867561519145965,1.0,1.0,-3.278392553329468,0.9438029527664183,2.33458948135376,0.2066012322902679,0.9338874816894532,0.9338874816894532,0.0,188.87196350097656,192.0,55832.23046875,0.0,3064.6845703125,1.0,279.44073486328125,283.1817932128906,295.993408203125,299.5364685058594,293.1499938964844,293.1499938964844,279.1499938964844,32279.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899504542350769,1.0,0.0,0.0,3.568525552749634,3.5685479640960693,8.497103181070997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5751953125,0.0,1417.18212890625,1895.4371337890625,0.0,3398.96533203125,0.8844276666641235,1.0,0.0,3.0,1.0,0.0
18104580,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.895594596862793,0.506023108959198,0.4574920535087585,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.964876115322113,0.622107982635498,0.5894932150840759,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.834685206413269,0.4084331393241882,0.2875133454799652,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8233468532562256,0.3903835117816925,0.3725220561027527,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6905455589294434,0.2271321713924408,1.0377414226531982,284.9013366699219,284.95001220703125,300.3763427734375,293.00732421875,298.1612548828125,297.2632141113281,284.8992919921875,1.0,0.6296888589859009,0.3865725398063659,0.3865725398063659,1.0,1.0,-3.2959909439086914,0.9492368102073668,2.34675407409668,0.2083150893449783,0.8575196862220764,0.8575196862220764,0.0,190.3782958984375,192.0,57051.6328125,0.0,3111.442138671875,1.0,279.2001037597656,283.03729248046875,296.05291748046875,299.7779846191406,293.1499938964844,293.1499938964844,279.1499938964844,36320.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074551463127136,1.0,0.0,0.0,3.560376644134521,3.560400009155273,8.458341085315624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.9970703125,0.0,1438.0638427734375,1895.4371337890625,0.0,3472.971435546875,0.8834686279296875,1.0,0.0,3.0,1.0,0.0
18104640,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8941010236740112,0.5055640935897827,0.4572346210479736,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.964374303817749,0.6236467361450195,0.5911220908164978,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8345546126365662,0.4098051488399505,0.2886064052581787,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.82297283411026,0.3912843465805053,0.3735805749893188,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6908469200134277,0.2281811535358429,1.0434859991073608,284.9205322265625,284.95001220703125,300.3853759765625,293.0032958984375,298.1666259765625,297.2670593261719,284.92169189453125,1.0,0.6318796277046204,0.3863889276981354,0.3863889276981354,1.0,1.0,-3.3071448802948,0.95248281955719,2.3546621799468994,0.2092054337263107,0.856535792350769,0.856535792350769,0.0,191.89927673339844,195.0,57102.5390625,0.0,3144.505859375,1.0,279.1585998535156,283.05010986328125,296.0433044433594,299.7418518066406,293.1499938964844,293.1499938964844,279.45001220703125,37372.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911530375480652,1.0,0.0,0.0,3.506755352020264,3.5067782402038574,8.205484505197091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.91064453125,0.0,1389.4326171875,1895.4371337890625,0.0,3510.801025390625,0.8746014833450317,1.0,0.0,3.0,1.0,0.0
18104700,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8925773501396179,0.5055420398712158,0.4570292830467224,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.963769793510437,0.6254665851593018,0.592704176902771,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8343050479888916,0.4113637208938598,0.2896354794502258,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8224355578422546,0.3922713994979858,0.3744869232177734,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6908336281776428,0.2291628569364547,1.048154354095459,285.0303039550781,284.95001220703125,300.39453125,292.9989624023437,298.17315673828125,297.2725524902344,285.0318603515625,1.0,0.6339362859725952,0.3862053155899048,0.3862053155899048,1.0,1.0,-3.3167405128479004,0.9552040100097656,2.3615365028381348,0.2097834795713424,0.9385571479797364,0.9385571479797364,0.0,193.4093017578125,195.0,56542.3203125,0.0,3174.260498046875,1.0,279.3982849121094,283.1713562011719,295.9852600097656,299.5478820800781,293.1499938964844,293.1499938964844,279.45001220703125,33024.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072667360305786,1.0,0.0,0.0,3.5756947994232178,3.5757176876068115,8.53127971822687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.171875,0.0,1430.25244140625,1895.4371337890625,0.0,3471.220947265625,0.8879658579826355,1.0,0.0,3.0,1.0,0.0
18104760,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8913320899009705,0.5055688619613647,0.4571384787559509,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9633565545082092,0.6273064017295837,0.5945142507553101,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8342152833938599,0.4129356741905212,0.2907852232456207,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8220133185386658,0.3932417929172516,0.3754846751689911,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6908329725265503,0.2300678044557571,1.0526752471923828,285.0195007324219,284.95001220703125,300.4038391113281,292.994384765625,298.1788635253906,297.2779541015625,285.0180969238281,1.0,0.6360586881637573,0.3857085108757019,0.3857085108757019,1.0,1.0,-3.327069044113159,0.9573222994804382,2.369746685028076,0.2096203714609146,0.9571568965911864,0.9571568965911864,0.0,194.9119567871093,198.0,56880.8203125,0.0,3205.767578125,1.0,279.44158935546875,283.1592102050781,295.9884338378906,299.60711669921875,293.1499938964844,293.1499938964844,279.1499938964844,32363.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067585468292236,1.0,0.0,0.0,3.659235000610352,3.659258365631104,8.934574680097285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.248046875,0.0,1516.189208984375,1895.4371337890625,0.0,3466.49755859375,0.904752254486084,1.0,0.0,3.0,1.0,0.0
18104820,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8897712230682373,0.5048946142196655,0.456936776638031,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9626604318618774,0.6285380125045776,0.5960362553596497,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8338783979415894,0.414030373096466,0.2917677760124206,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8213521838188171,0.3937877714633941,0.3762710988521576,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6905335187911987,0.230652630329132,1.0563148260116575,284.8870849609375,284.95001220703125,300.4132385253906,292.9895324707031,298.18048095703125,297.2778625488281,284.88433837890625,1.0,0.6378415822982788,0.3852117359638214,0.3852117359638214,1.0,1.0,-3.3351705074310303,0.9586159586906432,2.376554489135742,0.2092296034097671,0.8702439665794373,0.8702439665794373,0.0,196.4226837158203,198.0,57967.2265625,0.0,3232.489990234375,1.0,279.1981201171875,283.0069885253906,296.0390319824219,299.8315124511719,293.1499938964844,293.1499938964844,279.1499938964844,36574.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147192239761353,1.0,0.0,0.0,3.644937515258789,3.6449615955352783,8.864892038218386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.55078125,0.0,1531.8388671875,1895.4371337890625,0.0,3540.346923828125,0.902472198009491,1.0,0.0,3.0,1.0,0.0
18104880,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8876656889915466,0.5040122866630554,0.4562020301818847,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.961465060710907,0.6295297145843506,0.5970491170883179,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8331086039543152,0.4149290323257446,0.2924516797065735,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8202720284461975,0.394120454788208,0.3766847252845764,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6897521018981934,0.2310287058353424,1.0585638284683228,284.90435791015625,284.95001220703125,300.4227294921875,292.9844055175781,298.18017578125,297.27520751953125,284.90576171875,1.0,0.6391862630844116,0.3847149312496185,0.3847149312496185,1.0,1.0,-3.339533567428589,0.9586453437805176,2.380888223648072,0.2083547115325927,0.8624443411827087,0.8624443411827087,0.0,197.9369354248047,201.0,57824.37109375,0.0,3250.929931640625,1.0,279.1579284667969,283.0221252441406,296.0221862792969,299.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38072.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182404279708862,1.0,0.0,0.0,3.5752370357513428,3.575260639190674,8.529095225640049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.955078125,0.0,1466.76171875,1895.4371337890625,0.0,3572.9111328125,0.8902691602706909,1.0,0.0,3.0,1.0,0.0
18104940,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8857868909835815,0.50376296043396,0.4557170569896698,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9604122638702391,0.6310108304023743,0.5982264876365662,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8324685096740723,0.416219025850296,0.2932303249835968,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8192803263664246,0.3947466313838959,0.3771637678146362,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.688988983631134,0.2315359711647033,1.0607051849365234,285.0194396972656,284.95001220703125,300.4323425292969,292.97906494140625,298.1828308105469,297.276611328125,285.02117919921875,1.0,0.6406596302986145,0.384218156337738,0.384218156337738,1.0,1.0,-3.3444478511810303,0.9588626623153688,2.385585308074951,0.2074197232723236,0.9436437487602234,0.9436437487602234,0.0,199.43777465820312,201.0,57097.98828125,0.0,3270.5927734375,1.0,279.3997497558594,283.1509094238281,295.95953369140625,299.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,33672.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131890535354614,1.0,0.0,0.0,3.631373882293701,3.631397247314453,8.799038369033951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0859375,0.0,1495.2178955078125,1895.4371337890625,0.0,3526.17529296875,0.9009328484535216,1.0,0.0,3.0,1.0,0.0
18105000,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8843581080436707,0.5036705732345581,0.4556797742843628,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9597302675247192,0.632637083530426,0.5997867584228516,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8321590423583984,0.4176457822322845,0.2942424714565277,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8185824751853943,0.3954896032810211,0.3778927028179168,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6884846091270447,0.2321078926324844,1.0634515285491943,285.01171875,284.95001220703125,300.44207763671875,292.9734802246094,298.1866760253906,297.279541015625,285.0105285644531,1.0,0.6423904299736023,0.3837213814258575,0.3837213814258575,1.0,1.0,-3.351674318313598,0.959850013256073,2.39182448387146,0.2067808955907821,0.9612073302268982,0.9612073302268982,0.0,200.9322509765625,204.0,57336.35546875,0.0,3295.51611328125,1.0,279.4420166015625,283.1429443359375,295.96051025390625,299.6114196777344,293.1499938964844,293.1499938964844,279.1499938964844,32929.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119056463241576,1.0,0.0,0.0,3.704656839370728,3.704680919647217,9.15776070087304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8583984375,0.0,1571.51513671875,1895.4371337890625,0.0,3514.2802734375,0.9153977036476136,1.0,0.0,3.0,1.0,0.0
18105060,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8827191591262817,0.5029314160346985,0.4554004967212677,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9588690996170044,0.6337182521820068,0.6011436581611633,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8317087292671204,0.4186601042747497,0.2951503098011017,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8177580833435059,0.3958860635757446,0.3785067796707153,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6878507137298584,0.2324533313512802,1.065831422805786,284.8810119628906,284.95001220703125,300.4518737792969,292.9676513671875,298.1875305175781,297.27783203125,284.8785095214844,1.0,0.6439034938812256,0.3833900094032287,0.3833900094032287,1.0,1.0,-3.357670545578003,0.9608627557754515,2.3968076705932617,0.206555888056755,0.8730568885803223,0.8730568885803223,0.0,202.4369354248047,204.0,58366.1484375,0.0,3317.77685546875,1.0,279.1972045898437,282.9929504394531,296.010009765625,299.8295288085937,293.1499938964844,293.1499938964844,279.1499938964844,37059.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191365838050842,1.0,0.0,0.0,3.682144165039064,3.68216872215271,9.046797231349046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.640625,0.0,1577.22119140625,1895.4371337890625,0.0,3581.188232421875,0.9111549258232116,1.0,0.0,3.0,1.0,0.0
18105120,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.880605936050415,0.502017617225647,0.4546257257461548,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9575694799423218,0.6346022486686707,0.6020379662513733,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8308954834938049,0.4195234179496765,0.2957956194877624,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8165850043296814,0.3961208164691925,0.3788067698478699,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6868529319763184,0.2326569855213165,1.0671709775924685,284.900634765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1869812011719,297.2741394042969,284.9021911621094,1.0,0.6450585722923279,0.3830586373806,0.3830586373806,1.0,1.0,-3.360564947128296,0.9608647227287292,2.399700403213501,0.2059646099805832,0.8652085065841675,0.8652085065841675,0.0,203.9469451904297,207.0,58171.5859375,0.0,3333.048828125,1.0,279.1576538085937,283.0108947753906,295.9930114746094,299.7675170898437,293.1499938964844,293.1499938964844,279.45001220703125,38437.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922050952911377,1.0,0.0,0.0,3.606543064117432,3.606567144393921,8.67911751356587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.984375,0.0,1503.3780517578125,1895.4371337890625,0.0,3608.07373046875,0.8975263237953186,1.0,0.0,3.0,1.0,0.0
18105180,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.878754734992981,0.5017579197883606,0.4541238248348236,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9564586281776428,0.6360107064247131,0.6031326055526733,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8302524089813232,0.4208132326602936,0.2965631783008575,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.815544843673706,0.3966861665248871,0.3792130053043365,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6859513521194458,0.2330421805381775,1.06866192817688,285.0184326171875,284.95001220703125,300.4717712402344,292.95538330078125,298.18975830078125,297.2750244140625,285.0202941894531,1.0,0.6463999152183533,0.3827272951602936,0.3827272951602936,1.0,1.0,-3.36447548866272,0.9612119793891908,2.403263568878174,0.2053698599338531,0.947489619255066,0.947489619255066,0.0,205.4447784423828,207.0,57396.90234375,0.0,3350.614501953125,1.0,279.4004211425781,283.1429138183594,295.93084716796875,299.55255126953125,293.1499938964844,293.1499938964844,279.45001220703125,33925.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165629148483276,1.0,0.0,0.0,3.65862250328064,3.65864634513855,8.931584147831018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4375,0.0,1527.22607421875,1895.4371337890625,0.0,3557.40576171875,0.9072439074516296,1.0,0.0,3.0,1.0,0.0
18105240,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8773690462112427,0.5016663074493408,0.454083651304245,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9557512402534484,0.637582540512085,0.6046355366706848,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8299614191055298,0.4222568273544311,0.2975825667381286,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8148273825645447,0.3973898589611053,0.3798966705799103,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6853588819503784,0.233525738120079,1.0709452629089355,285.0122375488281,284.95001220703125,300.4818115234375,292.948974609375,298.19390869140625,297.2777099609375,285.0111389160156,1.0,0.648037850856781,0.3823959231376648,0.3823959231376648,1.0,1.0,-3.3710267543792725,0.962438464164734,2.408588171005249,0.2051117420196533,0.9660216569900512,0.9660216569900512,0.0,206.9371795654297,210.0,57611.75390625,0.0,3374.26123046875,1.0,279.4422302246094,283.1365661621094,295.9322814941406,299.6004638671875,293.1499938964844,293.1499938964844,279.1499938964844,33107.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914977490901947,1.0,0.0,0.0,3.728946447372437,3.728970766067505,9.278239190280146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6533203125,0.0,1600.678955078125,1895.4371337890625,0.0,3542.737548828125,0.9210121035575868,1.0,0.0,3.0,1.0,0.0
18105300,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.875789999961853,0.5009294152259827,0.4538071453571319,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.954878568649292,0.638608992099762,0.6059431433677673,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8295449018478394,0.4232893884181976,0.2985036373138428,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8139989972114563,0.3977538645267486,0.3804785311222076,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6846733689308167,0.2338015437126159,1.0729780197143557,284.88116455078125,284.95001220703125,300.4919738769531,292.9423522949219,298.1947326660156,297.2758178710937,284.8785705566406,1.0,0.6494801044464111,0.3820645809173584,0.3820645809173584,1.0,1.0,-3.376526355743408,0.9633026719093324,2.4132237434387207,0.2048449218273162,0.8777458071708679,0.8777458071708679,0.0,208.4405517578125,210.0,58642.72265625,0.0,3395.61328125,1.0,279.1966857910156,282.9859619140625,295.9819641113281,299.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,37112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219887256622314,1.0,0.0,0.0,3.706062078475952,3.7060866355896,9.164708103526208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.033203125,0.0,1604.8890380859375,1895.4371337890625,0.0,3607.50048828125,0.9165887236595154,1.0,0.0,3.0,1.0,0.0
18105360,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.873749315738678,0.5000107288360596,0.4530320465564728,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.953568398952484,0.6394331455230713,0.6067838668823242,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8287750482559204,0.4241703748703003,0.2991614043712616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8128253221511841,0.3979560434818268,0.3807485103607178,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6836481094360352,0.2339458465576172,1.0740320682525637,284.8998413085937,284.95001220703125,300.5021667480469,292.935546875,298.1940612792969,297.2718811035156,284.90142822265625,1.0,0.6505735516548157,0.3817383646965027,0.3817383646965027,1.0,1.0,-3.3789916038513184,0.9631657600402832,2.415825843811035,0.2042084485292434,0.8691219687461853,0.8691219687461853,0.0,209.94985961914065,213.0,58435.47265625,0.0,3410.028564453125,1.0,279.157470703125,283.0032958984375,295.9651184082031,299.7559509277344,293.1499938964844,293.1499938964844,279.45001220703125,38500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247658848762512,1.0,0.0,0.0,3.6298346519470215,3.629858732223511,8.791580512479413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.318359375,0.0,1529.456787109375,1895.4371337890625,0.0,3633.074462890625,0.902745246887207,1.0,0.0,3.0,1.0,0.0
