time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8719661235809326,0.4997494220733642,0.4525270760059356,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9524515271186828,0.640791654586792,0.6078267693519592,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8281759023666382,0.4254882037639618,0.2999447584152221,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8117856383323669,0.3984956741333008,0.3811274468898773,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6827294230461121,0.2342833578586578,1.0752848386764526,285.01885986328125,284.95001220703125,300.512451171875,292.9285888671875,298.1968688964844,297.272705078125,285.02081298828125,1.0,0.6518616676330566,0.381412148475647,0.381412148475647,1.0,1.0,-3.382535696029663,0.9633951187133788,2.419140577316284,0.2035735696554184,0.9521488547325134,0.9521488547325134,0.0,211.4472045898437,213.0,57632.8828125,0.0,3426.911865234375,1.0,279.40093994140625,283.1368713378906,295.9028015136719,299.5393371582031,293.1499938964844,293.1499938964844,279.45001220703125,34018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191824197769164,1.0,0.0,0.0,3.6799628734588623,3.679986953735352,9.036082246893784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.330078125,0.0,1551.8096923828125,1895.4371337890625,0.0,3581.611328125,0.9120868444442748,1.0,0.0,3.0,1.0,0.0
18105480,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8706449270248413,0.4996633529663086,0.452489286661148,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9517487287521362,0.6423217058181763,0.6092879772186279,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8279297947883606,0.4269659221172333,0.3009864687919616,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8110755085945129,0.3991799354553222,0.3817907273769378,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6821277737617493,0.2347287684679031,1.077379584312439,285.01348876953125,284.95001220703125,300.5227966308594,292.9214782714844,298.2011413574219,297.27545166015625,285.0124206542969,1.0,0.6534571647644043,0.3810859322547912,0.3810859322547912,1.0,1.0,-3.388814926147461,0.9645323753356934,2.424282550811768,0.2032835334539413,0.9715467691421508,0.9715467691421508,0.0,212.93914794921875,216.0,57836.6875,0.0,3450.173583984375,1.0,279.4423828125,283.1313171386719,295.90386962890625,299.58624267578125,293.1499938964844,293.1499938964844,279.1499938964844,33174.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91752290725708,1.0,0.0,0.0,3.748969554901123,3.7489941120147705,9.378149457006656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2783203125,0.0,1624.37548828125,1895.4371337890625,0.0,3566.28076171875,0.9255794882774352,1.0,0.0,3.0,1.0,0.0
18105540,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8691385388374329,0.4989311695098877,0.4522181749343872,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9508835077285768,0.643300473690033,0.6105548739433289,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8275622725486755,0.4280276596546173,0.3019301295280456,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8102561831474304,0.3995225131511688,0.3823542892932892,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6814429759979248,0.2349691987037658,1.0792512893676758,284.8814697265625,284.95001220703125,300.533203125,292.9142150878906,298.20196533203125,297.27349853515625,284.87872314453125,1.0,0.6548618674278259,0.3807597160339355,0.3807597160339355,1.0,1.0,-3.394083976745605,0.9653224349021912,2.428761482238769,0.2029936909675598,0.8829358816146851,0.8829358816146851,0.0,214.4422607421875,216.0,58879.7890625,0.0,3471.200439453125,1.0,279.1962280273437,282.9794616699219,295.953125,299.8042297363281,293.1499938964844,293.1499938964844,279.1499938964844,37068.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244728088378906,1.0,0.0,0.0,3.727270126342773,3.727295160293579,9.269899692299076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1748046875,0.0,1629.0076904296875,1895.4371337890625,0.0,3630.3779296875,0.9213523864746094,1.0,0.0,3.0,1.0,0.0
18105600,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8671776652336121,0.4980076253414154,0.4514435231685638,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9495753049850464,0.644067645072937,0.6113463640213013,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8268434405326843,0.4289329946041107,0.3026061654090881,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8090837597846985,0.3996974527835846,0.3826015591621399,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6804250478744507,0.2350772619247436,1.080146551132202,284.898681640625,284.95001220703125,300.54364013671875,292.9068298339844,298.20123291015625,297.2694396972656,284.9002990722656,1.0,0.6559155583381653,0.3804334998130798,0.3804334998130798,1.0,1.0,-3.396294116973877,0.9650928974151612,2.431201219558716,0.202322244644165,0.8731115460395813,0.8731115460395813,0.0,215.95152282714844,219.0,58666.78515625,0.0,3485.13818359375,1.0,279.1573181152344,282.9956359863281,295.9359741210937,299.7412109375,293.1499938964844,293.1499938964844,279.45001220703125,38510.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272250533103944,1.0,0.0,0.0,3.651253700256348,3.651278257369995,8.895642054085329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.271484375,0.0,1553.35400390625,1895.4371337890625,0.0,3655.679931640625,0.9074942469596864,1.0,0.0,3.0,1.0,0.0
18105660,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8654658198356628,0.4977447986602783,0.4509353041648865,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9484599828720092,0.6453776955604553,0.6123393177986145,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8262921571731567,0.4302841126918793,0.303409218788147,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8080423474311829,0.4002140462398529,0.3829566240310669,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6795123815536499,0.2353830188512802,1.081247329711914,285.0188903808594,284.95001220703125,300.5541381835937,292.8992919921875,298.2041015625,297.2702941894531,285.0209350585937,1.0,0.6571650505065918,0.3801187574863434,0.3801187574863434,1.0,1.0,-3.3995864391326904,0.9652605056762696,2.434325933456421,0.2016797214746475,0.9567546844482422,0.9567546844482422,0.0,217.44879150390625,219.0,57840.31640625,0.0,3501.5810546875,1.0,279.40142822265625,283.1307067871094,295.8731689453125,299.5228271484375,293.1499938964844,293.1499938964844,279.45001220703125,34086.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216138124465942,1.0,0.0,0.0,3.699609518051148,3.6996335983276367,9.132823493018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.8369140625,0.0,1574.5543212890625,1895.4371337890625,0.0,3604.0439453125,0.9165291786193848,1.0,0.0,3.0,1.0,0.0
18105720,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8642104864120483,0.497665137052536,0.4509002268314361,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9477664828300476,0.6468676328659058,0.6137601137161255,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8260936737060547,0.4318010807037353,0.304476797580719,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8073375821113586,0.4008808135986328,0.3836015462875366,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6789172291755676,0.2358018606901168,1.0832140445709229,285.0143737792969,284.95001220703125,300.564697265625,292.89166259765625,298.2085266113281,297.2731628417969,285.0133056640625,1.0,0.6587286591529846,0.3798040151596069,0.3798040151596069,1.0,1.0,-3.405675411224365,0.9663557410240172,2.4393198490142822,0.2013881057500839,0.9769060015678406,0.9769060015678406,0.0,218.9405517578125,222.0,58035.48828125,0.0,3524.626220703125,1.0,279.4425354003906,283.1259460449219,295.87371826171875,299.56866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199196696281432,1.0,0.0,0.0,3.767443418502808,3.767467975616455,9.470801387578832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2958984375,0.0,1646.394775390625,1895.4371337890625,0.0,3588.4169921875,0.929788053035736,1.0,0.0,3.0,1.0,0.0
18105780,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8627772927284241,0.4969390034675598,0.4506353735923767,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9469128847122192,0.647800624370575,0.6149879097938538,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8257766962051392,0.4328968822956085,0.3054464161396026,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8065233826637268,0.4012036919593811,0.3841483891010284,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6782443523406982,0.2360157817602157,1.0849697589874268,284.88153076171875,284.95001220703125,300.5752868652344,292.8839111328125,298.2094116210937,297.2712097167969,284.8786926269531,1.0,0.6601040363311768,0.3794893026351928,0.3794893026351928,1.0,1.0,-3.4107766151428223,0.9671126008033752,2.443664073944092,0.2011031508445739,0.8879411220550537,0.8879411220550537,0.0,220.44354248046875,222.0,59091.4296875,0.0,3545.45654296875,1.0,279.1958312988281,282.9730224609375,295.9224548339844,299.7864990234375,293.1499938964844,293.1499938964844,279.1499938964844,37020.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268336296081544,1.0,0.0,0.0,3.746933460235596,3.746958494186402,9.367964821649366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0673828125,0.0,1651.544189453125,1895.4371337890625,0.0,3652.08447265625,0.9257687330245972,1.0,0.0,3.0,1.0,0.0
18105840,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.86089688539505,0.4960124790668487,0.4498625695705414,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9456114172935486,0.6485127210617065,0.6157318949699402,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.825109601020813,0.4338312149047851,0.3061440289020538,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.805345356464386,0.4013531506061554,0.3843745291233063,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6772423982620239,0.2360946536064148,1.0857415199279783,284.8974304199219,284.95001220703125,300.5858764648437,292.8760681152344,298.2086486816406,297.2670593261719,284.8990478515625,1.0,0.6611248850822449,0.3791745603084564,0.3791745603084564,1.0,1.0,-3.4127840995788574,0.9668418169021606,2.4459424018859863,0.200437381863594,0.8769482374191284,0.8769482374191284,0.0,221.952865600586,225.0,58874.68359375,0.0,3559.021728515625,1.0,279.1571960449219,282.9880676269531,295.905029296875,299.72314453125,293.1499938964844,293.1499938964844,279.45001220703125,38513.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295758008956908,1.0,0.0,0.0,3.671223640441896,3.671248435974121,8.993214919428283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.64990234375,0.0,1575.8248291015625,1895.4371337890625,0.0,3677.25244140625,0.911922812461853,1.0,0.0,3.0,1.0,0.0
18105900,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8592562079429626,0.495749294757843,0.4493524432182312,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9445012211799622,0.649775505065918,0.6166762709617615,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8246065974235535,0.4352198243141174,0.3069697916507721,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8043023943901062,0.4018479883670807,0.3847071528434753,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.676342248916626,0.2363741397857666,1.0867178440093994,285.01873779296875,284.95001220703125,300.5965270996094,292.8681640625,298.2115783691406,297.2679748535156,285.0208435058594,1.0,0.6623413562774658,0.3788598477840423,0.3788598477840423,1.0,1.0,-3.4158663749694824,0.966933012008667,2.4489333629608154,0.1997642964124679,0.9610985517501832,0.9610985517501832,0.0,223.4501342773437,225.0,58026.09765625,0.0,3575.104736328125,1.0,279.4018859863281,283.12457275390625,295.8418273925781,299.503173828125,293.1499938964844,293.1499938964844,279.45001220703125,34151.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239445924758912,1.0,0.0,0.0,3.717888355255127,3.7179126739501953,9.223292636306724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6484375,0.0,1595.9287109375,1895.4371337890625,0.0,3625.51611328125,0.9206632375717164,1.0,0.0,3.0,1.0,0.0
18105960,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8580648899078369,0.4956764876842499,0.4493204951286316,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9438186287879944,0.6512259244918823,0.6180573105812073,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8244557976722717,0.4367797076702118,0.308065801858902,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8036085367202759,0.4024982154369354,0.3853345811367035,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6757580637931824,0.236770674586296,1.0885778665542605,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.216064453125,297.2709655761719,285.0140380859375,1.0,0.6638773679733276,0.3785390257835388,0.3785390257835388,1.0,1.0,-3.4217960834503174,0.967946469783783,2.4538495540618896,0.1994253396987915,0.9819408059120178,0.9819408059120178,0.0,224.9417419433593,228.0,58213.03125,0.0,3597.989501953125,1.0,279.44268798828125,283.12060546875,295.8418884277344,299.5480041503906,293.1499938964844,293.1499938964844,279.1499938964844,33281.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222173094749452,1.0,0.0,0.0,3.7845687866210938,3.78459358215332,9.557099929224933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.345703125,0.0,1667.012939453125,1895.4371337890625,0.0,3609.60693359375,0.9336889386177064,1.0,0.0,3.0,1.0,0.0
18106020,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8567028045654297,0.4949570894241333,0.4490624964237213,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.94297856092453,0.6521140336990356,0.6192467212677002,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8241888880729675,0.4379127621650696,0.3090638518333435,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.802811861038208,0.4028025269508362,0.385865718126297,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.675100564956665,0.2369618415832519,1.090235471725464,284.8815612792969,284.95001220703125,300.6178894042969,292.8520812988281,298.2169494628906,297.2690124511719,284.8785705566406,1.0,0.6652271151542664,0.3782182335853576,0.3782182335853576,1.0,1.0,-3.426756858825684,0.9686278104782104,2.4581291675567627,0.199097603559494,0.8926571607589722,0.8926571607589722,0.0,226.44464111328125,228.0,59280.83203125,0.0,3618.673583984375,1.0,279.1954650878906,282.9667053222656,295.89031982421875,299.76580810546875,293.1499938964844,293.1499938964844,279.1499938964844,36977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290974736213684,1.0,0.0,0.0,3.765092849731445,3.76511812210083,9.458988188271178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.11328125,0.0,1672.5697021484375,1895.4371337890625,0.0,3672.86572265625,0.9298527836799622,1.0,0.0,3.0,1.0,0.0
18106080,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.854900598526001,0.4940288364887237,0.4482924044132232,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9416866898536682,0.6527721285820007,0.619944155216217,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8235723972320557,0.4388788640499115,0.3097850084304809,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8016577363014221,0.4029279351234436,0.3860719203948974,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6741176247596741,0.237015038728714,1.0908998250961304,284.89617919921875,284.95001220703125,300.6285705566406,292.8439636230469,298.2160949707031,297.2648010253906,284.8977966308594,1.0,0.6662187576293945,0.3778974115848541,0.3778974115848541,1.0,1.0,-3.428586959838867,0.9682728052139282,2.4603142738342285,0.1983894109725952,0.8805610537528992,0.8805610537528992,0.0,227.9540405273437,231.0,59061.18359375,0.0,3631.912353515625,1.0,279.1570739746094,282.9807434082031,295.87274169921875,299.7022705078125,293.1499938964844,293.1499938964844,279.45001220703125,38514.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318281412124634,1.0,0.0,0.0,3.68973445892334,3.6897592544555664,9.084133125725202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.72412109375,0.0,1596.8466796875,1895.4371337890625,0.0,3697.886474609375,0.916029453277588,1.0,0.0,3.0,1.0,0.0
18106140,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8533285856246948,0.4937657117843628,0.4477810859680176,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.940583884716034,0.6539878845214844,0.6208406090736389,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8231164216995239,0.4403069615364074,0.3106351196765899,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8006384968757629,0.4034020602703094,0.3863832056522369,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6732325553894043,0.2372711151838302,1.0917659997940063,285.0185546875,284.95001220703125,300.6392822265625,292.8358154296875,298.21905517578125,297.2657775878906,285.0207214355469,1.0,0.6674053072929382,0.377576619386673,0.377576619386673,1.0,1.0,-3.43148136138916,0.9682751297950744,2.4632062911987305,0.1976690292358398,0.9651593565940856,0.9651593565940856,0.0,229.4513397216797,231.0,58192.01171875,0.0,3647.672607421875,1.0,279.4022827148437,283.1185913085937,295.8092956542969,299.4809875488281,293.1499938964844,293.1499938964844,279.45001220703125,34213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261742830276488,1.0,0.0,0.0,3.73478937149048,3.734813928604126,9.307338473263372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0673828125,0.0,1615.881591796875,1895.4371337890625,0.0,3646.025390625,0.9244875907897948,1.0,0.0,3.0,1.0,0.0
18106200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8521983623504639,0.4936994612216949,0.4477526247501373,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9399130344390868,0.6553986668586731,0.6221821904182434,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8230119943618774,0.4419111013412475,0.3117609024047851,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7999677062034607,0.4040364325046539,0.3869941234588623,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.672661304473877,0.2376477718353271,1.093531370162964,285.01568603515625,284.95001220703125,300.6499938964844,292.82763671875,298.2236328125,297.2688903808594,285.0146789550781,1.0,0.6689161658287048,0.3772557973861694,0.3772557973861694,1.0,1.0,-3.437269926071167,0.9692290425300598,2.468040943145752,0.1973014771938324,0.9866443276405334,0.9866443276405334,0.0,230.9428253173828,234.0,58371.59765625,0.0,3670.42626953125,1.0,279.4427795410156,283.1153869628906,295.80908203125,299.5250244140625,293.1499938964844,293.1499938964844,279.1499938964844,33333.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244136810302734,1.0,0.0,0.0,3.800337553024292,3.8003625869750977,9.636905815568753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.685546875,0.0,1686.1759033203125,1895.4371337890625,0.0,3629.83349609375,0.9372901320457458,1.0,0.0,3.0,1.0,0.0
18106260,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8509030342102051,0.492986798286438,0.4475009143352508,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9390869140625,0.6562419533729553,0.6233328580856323,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8227929472923279,0.4430823624134063,0.3127879202365875,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7991968989372253,0.4043229520320892,0.3875099420547485,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6720201969146729,0.2378184646368026,1.0951007604599,284.881591796875,284.95001220703125,300.66070556640625,292.8194274902344,298.2244567871094,297.2669677734375,284.8785095214844,1.0,0.6702423095703125,0.37692391872406,0.37692391872406,1.0,1.0,-3.4421019554138184,0.9698261618614196,2.472275972366333,0.1969198286533355,0.8971015810966492,0.8971015810966492,0.0,232.44566345214844,234.0,59450.48828125,0.0,3690.97998046875,1.0,279.1950988769531,282.9606628417969,295.8572998046875,299.7428894042969,293.1499938964844,293.1499938964844,279.1499938964844,36939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312565922737122,1.0,0.0,0.0,3.7818119525909424,3.781837463378906,9.543180112814298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.703125,0.0,1692.1033935546875,1895.4371337890625,0.0,3692.653564453125,0.9336175918579102,1.0,0.0,3.0,1.0,0.0
18106320,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.849174976348877,0.4920576214790344,0.4467338919639587,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9378067851066588,0.6568465828895569,0.6239839792251587,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8222247362136841,0.4440812468528747,0.3135333061218261,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7980703115463257,0.4044254720211029,0.387697160243988,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6710575819015503,0.2378483861684799,1.095668077468872,284.8950500488281,284.95001220703125,300.6714172363281,292.8111877441406,298.2235412597656,297.2626953125,284.89666748046875,1.0,0.671207070350647,0.3765920400619507,0.3765920400619507,1.0,1.0,-3.443769931793213,0.9693772196769714,2.474392890930176,0.1961563676595688,0.8839813470840454,0.8839813470840454,0.0,233.95510864257807,222.0,59228.99609375,0.0,3703.91650390625,1.0,279.1569519042969,282.9737243652344,295.8397827148437,299.6794128417969,293.1499938964844,293.1499938964844,279.45001220703125,38512.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339727759361268,1.0,0.0,0.0,3.7068843841552734,3.706909418106079,9.168776387014076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.8916015625,0.0,1616.4754638671875,1895.4371337890625,0.0,3717.501220703125,0.9198344945907592,1.0,0.0,3.0,1.0,0.0
18106380,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8539677858352661,0.4918046593666076,0.4459525048732757,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9449990391731262,0.6580182909965515,0.6245469450950623,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8276844620704651,0.4455561935901642,0.3141979277133941,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8033320903778076,0.4048843383789062,0.3877023756504059,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6754770278930664,0.2380889356136322,1.09507954120636,285.0166320800781,284.95001220703125,300.68212890625,292.802978515625,298.22637939453125,297.2637939453125,285.01873779296875,1.0,0.667678713798523,0.3762601613998413,0.3762601613998413,1.0,1.0,-3.4436044692993164,0.9683254361152648,2.4752790927886963,0.1951511055231094,0.967601478099823,0.967601478099823,0.0,228.0681915283203,222.0,58307.8359375,0.0,3668.90966796875,1.0,279.40264892578125,283.11163330078125,295.7760925292969,299.45611572265625,293.1499938964844,293.1499938964844,279.45001220703125,34311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928278923034668,1.0,0.0,0.0,3.7495951652526855,3.749619722366333,9.381278687214945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.2451171875,0.0,1633.84228515625,1895.4371337890625,0.0,3665.35546875,0.9278506636619568,1.0,0.0,3.0,1.0,0.0
18106440,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.85959392786026,0.4917835593223572,0.4456749856472015,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.952845335006714,0.6594120860099792,0.6255720853805542,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8338159322738647,0.4472375512123108,0.3151540160179138,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8092044591903687,0.4055313766002655,0.3880236744880676,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6805382370948792,0.2384803891181945,1.0954735279083252,285.0129699707031,284.95001220703125,300.6928100585937,292.7947692871094,298.2310485839844,297.267333984375,285.0118713378906,1.0,0.6649916172027588,0.3759283125400543,0.3759283125400543,1.0,1.0,-3.4465105533599854,0.9682868123054504,2.47822380065918,0.1944292783737182,0.9877869486808776,0.9877869486808776,0.0,222.09461975097656,210.0,58442.078125,0.0,3640.823486328125,1.0,279.44287109375,283.1084899902344,295.7752990722656,299.4970703125,293.1499938964844,293.1499938964844,279.1499938964844,33469.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926397442817688,1.0,0.0,0.0,3.81219482421875,3.812219858169556,9.69713482845691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3388671875,0.0,1701.4429931640625,1895.4371337890625,0.0,3648.07666015625,0.9400453567504884,1.0,0.0,3.0,1.0,0.0
18106500,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8654398322105408,0.4911409318447113,0.4451988637447357,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9606404900550842,0.6602528691291809,0.6264237761497498,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8401890993118286,0.4485023617744446,0.3160259127616882,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8150510191917419,0.4058496654033661,0.3882701694965362,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.685843825340271,0.2386895567178726,1.0957839488983154,284.8780212402344,284.95001220703125,300.7034606933594,292.7865905761719,298.2320861816406,297.26593017578125,284.8749389648437,1.0,0.6621279716491699,0.3755964338779449,0.3755964338779449,1.0,1.0,-3.44868803024292,0.9679998755455016,2.480688095092773,0.1937527060508728,0.8965844511985779,0.8965844511985779,0.0,216.11007690429688,210.0,59479.6015625,0.0,3610.855224609375,1.0,279.19488525390625,282.9537048339844,295.8229064941406,299.711669921875,293.1499938964844,293.1499938964844,279.1499938964844,37118.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330539107322692,1.0,0.0,0.0,3.7903060913085938,3.7903318405151367,9.586098030922583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.623046875,0.0,1703.633056640625,1895.4371337890625,0.0,3709.1015625,0.9356184005737304,1.0,0.0,3.0,1.0,0.0
18106560,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8711972236633301,0.490302175283432,0.4442270994186401,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9680229425430298,0.6608710885047913,0.6267885565757751,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8465830683708191,0.449613869190216,0.3166271448135376,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8206868171691895,0.406001329421997,0.3882040381431579,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6911063194274902,0.2387786656618118,1.095187425613403,284.8919677734375,284.95001220703125,300.714111328125,292.7784423828125,298.2315673828125,297.2623291015625,284.8935546875,1.0,0.6589081883430481,0.3753018975257873,0.3753018975257873,1.0,1.0,-3.44788670539856,0.9668399095535278,2.4810469150543213,0.1928260028362274,0.8826484680175781,0.8826484680175781,0.0,210.1240234375,198.0,59211.2890625,0.0,3573.689453125,1.0,279.1568908691406,282.9679870605469,295.8049621582031,299.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38717.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355392456054688,1.0,0.0,0.0,3.711151123046875,3.7111761569976807,9.189895422423432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.83740234375,0.0,1622.947265625,1895.4371337890625,0.0,3731.80712890625,0.9209309220314026,1.0,0.0,3.0,1.0,0.0
18106620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8776007890701294,0.4901418089866638,0.4435247778892517,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9755496382713318,0.6620705723762512,0.6273669600486755,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8535955548286438,0.4512146711349487,0.3173719346523285,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8266884684562683,0.4065200388431549,0.3882569968700409,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6967790126800537,0.2390899211168289,1.094874143600464,285.0153503417969,284.95001220703125,300.7247314453125,292.77032470703125,298.23504638671875,297.2641906738281,285.0175476074219,1.0,0.6558976769447327,0.3750073909759521,0.3750073909759521,1.0,1.0,-3.448312282562256,0.9660968780517578,2.482215404510498,0.191908374428749,0.96673184633255,0.96673184633255,0.0,204.12258911132807,198.0,58286.234375,0.0,3539.391845703125,1.0,279.4027099609375,283.10772705078125,295.74127197265625,299.41943359375,293.1499938964844,293.1499938964844,279.45001220703125,34419.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929612636566162,1.0,0.0,0.0,3.7520833015441895,3.752108097076416,9.393734217155724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9853515625,0.0,1637.581298828125,1895.4371337890625,0.0,3677.58984375,0.9285144209861756,1.0,0.0,3.0,1.0,0.0
18106680,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8849673271179199,0.4901899099349975,0.4433159530162811,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9833579063415528,0.6634798049926758,0.628409743309021,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8615381717681885,0.4530037939548492,0.3184070587158203,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8333855867385864,0.4072120487689972,0.388624757528305,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.703131377696991,0.23953677713871,1.0955368280410769,285.0128479003906,284.95001220703125,300.7353210449219,292.7622985839844,298.240234375,297.2682800292969,285.0118408203125,1.0,0.6532340049743652,0.3747128546237945,0.3747128546237945,1.0,1.0,-3.451796770095825,0.9663550853729248,2.4854416847229004,0.1913580745458603,0.9874693155288696,0.9874693155288696,0.0,198.113998413086,186.0,58425.234375,0.0,3512.324462890625,1.0,279.4429016113281,283.1054992675781,295.7410888671875,299.4608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33525.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275782704353333,1.0,0.0,0.0,3.8141026496887207,3.8141276836395264,9.70684254752996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.220703125,0.0,1704.1727294921875,1895.4371337890625,0.0,3658.923828125,0.9405238032341005,1.0,0.0,3.0,1.0,0.0
18106740,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8926381468772888,0.4896038472652435,0.4428941607475281,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9908420443534852,0.6643217206001282,0.6292678713798523,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8699268102645874,0.4543581306934356,0.3193462789058685,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8404291272163391,0.4075623750686645,0.3889060020446777,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7097298502922058,0.2397880852222442,1.0960586071014404,284.8787536621094,284.95001220703125,300.745849609375,292.7543029785156,298.2416076660156,297.2672424316406,284.875732421875,1.0,0.6503875255584717,0.3744183480739593,0.3744183480739593,1.0,1.0,-3.4544246196746826,0.966323733329773,2.488101005554199,0.1908407062292099,0.8969383239746094,0.8969383239746094,0.0,192.1167907714844,186.0,59470.2421875,0.0,3483.220947265625,1.0,279.1948547363281,282.95135498046875,295.78955078125,299.6765441894531,293.1499938964844,293.1499938964844,279.1499938964844,37139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93416029214859,1.0,0.0,0.0,3.792020559310913,3.792046308517456,9.594772336640744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7890625,0.0,1705.8433837890625,1895.4371337890625,0.0,3719.214599609375,0.9360309839248656,1.0,0.0,3.0,1.0,0.0
18106800,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9002749919891357,0.4888108372688293,0.4419677257537842,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9977278113365172,0.6649299263954163,0.6296273469924927,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8784751892089844,0.4555487930774688,0.3200048804283142,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8476114273071289,0.4077361524105072,0.3888644576072693,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7160228490829468,0.2399087995290756,1.0956233739852903,284.89276123046875,284.95001220703125,300.75634765625,292.74639892578125,298.2411804199219,297.2638244628906,284.89434814453125,1.0,0.6471681594848633,0.3741238117218017,0.3741238117218017,1.0,1.0,-3.453964233398437,0.9652807116508484,2.4886834621429443,0.1899584382772445,0.8833257555961609,0.8833257555961609,0.0,186.1265106201172,174.0,59210.3828125,0.0,3446.8046875,1.0,279.1568908691406,282.9654846191406,295.7723999023437,299.6108703613281,293.1499938964844,293.1499938964844,279.45001220703125,38703.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366217255592346,1.0,0.0,0.0,3.713522434234619,3.713547706604004,9.201643820233584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.546875,0.0,1625.572998046875,1895.4371337890625,0.0,3741.682373046875,0.9214506149291992,1.0,0.0,3.0,1.0,0.0
18106860,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9079416394233704,0.4886320531368255,0.4413105845451355,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6664832234382629,0.6195976734161377,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8869626522064209,0.4571767747402191,0.3208111226558685,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8547260165214539,0.4082230627536773,0.3889456987380981,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7218578457832336,0.2401987314224243,1.0954822301864624,285.0095520019531,284.95001220703125,300.7668151855469,292.73858642578125,298.24493408203125,297.2668762207031,285.010498046875,1.0,0.641628623008728,0.3738546967506408,0.3738546967506408,1.0,1.0,-3.4420411586761475,0.9605330228805542,2.481508255004883,0.1883129328489303,0.96273535490036,0.96273535490036,0.0,180.202392578125,174.0,58158.23828125,0.0,3383.84375,1.0,279.4027709960937,283.1002197265625,295.70904541015625,299.3843688964844,293.1499938964844,293.1499938964844,279.45001220703125,34528.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306607842445374,1.0,0.0,0.0,3.752807855606079,3.7528326511383057,9.397361964147422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4599609375,0.0,1639.265625,1895.4371337890625,0.0,3687.196533203125,0.9286496639251708,1.0,0.0,3.0,1.0,0.0
18106920,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9167019128799438,0.4885768890380859,0.4410806894302368,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.669620931148529,0.6035977602005005,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.895969808101654,0.4589243829250335,0.3218675851821899,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8623512387275696,0.4088216722011566,0.3892898261547088,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7278681397438049,0.240577682852745,1.096102595329285,284.9940490722656,284.95001220703125,300.7771911621094,292.7308959960937,298.2541198730469,297.27789306640625,284.9920959472656,1.0,0.6368260979652405,0.3735856115818023,0.3735856115818023,1.0,1.0,-3.4249696731567383,0.9541205763816832,2.4708492755889893,0.1858194172382354,0.9705864787101746,0.9705864787101746,0.0,174.2039337158203,162.0,58018.6015625,0.0,3308.96044921875,1.0,279.4429016113281,283.0909118652344,295.7067565917969,299.4115905761719,293.1499938964844,293.1499938964844,279.1499938964844,34023.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928233563899994,1.0,0.0,0.0,3.803457736968994,3.8034827709198,9.652736707721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.7470703125,0.0,1695.281005859375,1895.4371337890625,0.0,3664.939453125,0.9383176565170288,1.0,0.0,3.0,1.0,0.0
18106980,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9260321259498596,0.4878776967525482,0.4405986666679382,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.6733588576316833,0.5873748064041138,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9053394198417664,0.4602220058441162,0.3228015899658203,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8703926801681519,0.4090656340122223,0.3895164728164673,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7340905666351318,0.2407636195421219,1.0965064764022827,284.8544616699219,284.95001220703125,300.7875366210937,292.7232971191406,298.2633361816406,297.28912353515625,284.85174560546875,1.0,0.6311141848564148,0.3733164966106415,0.3733164966106415,1.0,1.0,-3.4067561626434326,0.947335958480835,2.4594202041625977,0.1831790059804916,0.8688098192214966,0.8688098192214966,0.0,168.22344970703125,162.0,58663.46484375,0.0,3232.297119140625,1.0,279.1953430175781,282.9384765625,295.751220703125,299.6023254394531,293.1499938964844,293.1499938964844,279.1499938964844,38602.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338748455047609,1.0,0.0,0.0,3.751928567886353,3.751954078674317,9.392958872922464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7509765625,0.0,1669.5657958984375,1895.4371337890625,0.0,3716.606689453125,0.9275748133659364,1.0,0.0,3.0,1.0,0.0
18107040,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9354633092880248,0.487046480178833,0.4396399259567261,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6777397990226746,0.5710212588310242,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.915534734725952,0.4614119231700897,0.3234670162200928,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8786730170249939,0.4091745913028717,0.3894312679767608,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7404552102088928,0.2408628761768341,1.0960464477539062,284.8764343261719,284.95001220703125,300.7978210449219,292.7158203125,298.2738037109375,297.30224609375,284.8779602050781,1.0,0.6251240372657776,0.3730473816394806,0.3730473816394806,1.0,1.0,-3.3860816955566406,0.9397457838058472,2.446335792541504,0.1802596449851989,0.8540189266204834,0.8540189266204834,0.0,162.2376251220703,165.0,58022.265625,0.0,3150.83544921875,1.0,279.1571655273437,282.9652404785156,295.72900390625,299.50616455078125,293.1499938964844,293.1499938964844,279.45001220703125,40232.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347718358039856,1.0,0.0,0.0,3.638903141021729,3.638927698135376,8.835564244691341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.220703125,0.0,1552.4296875,1895.4371337890625,0.0,3724.80126953125,0.90600323677063,1.0,0.0,3.0,1.0,0.0
18107100,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9330021739006042,0.486990362405777,0.4392546117305755,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6822878122329712,0.5744125843048096,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.914594292640686,0.4631985127925873,0.3245103061199188,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8771664500236511,0.4097448885440826,0.3897688686847687,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7393604516983032,0.2412859499454498,1.0973392724990845,285.009033203125,284.95001220703125,300.8080444335937,292.70849609375,298.2889709472656,297.3199768066406,285.0113830566406,1.0,0.6277444362640381,0.3727782666683197,0.3727782666683197,1.0,1.0,-3.39284086227417,0.9412046670913696,2.4516360759735107,0.1793649345636367,0.9404740929603576,0.9404740929603576,0.0,163.5286407470703,165.0,57190.3359375,0.0,3173.580322265625,1.0,279.4008483886719,283.1116638183594,295.664306640625,299.2713623046875,293.1499938964844,293.1499938964844,279.45001220703125,34826.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272019267082214,1.0,0.0,0.0,3.6759870052337646,3.676011085510254,9.01656733276468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3818359375,0.0,1553.43212890625,1895.4371337890625,0.0,3655.467529296875,0.9120691418647766,1.0,0.0,3.0,1.0,0.0
18107160,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9310604929924012,0.4871066808700561,0.4393905103206634,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.6858810186386108,0.5776782631874084,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.914081871509552,0.4651443064212799,0.3258732259273529,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8760048151016235,0.4104622900485992,0.3904550671577453,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7385698556900024,0.2418212294578552,1.0997912883758545,285.010986328125,284.95001220703125,300.81817626953125,292.7012939453125,298.30157470703125,297.3329467773437,285.0105285644531,1.0,0.629792332649231,0.3728022873401642,0.3728022873401642,1.0,1.0,-3.402342796325684,0.944336712360382,2.4580061435699463,0.180351123213768,0.9625748991966248,0.9625748991966248,0.0,164.9572296142578,168.0,57425.8828125,0.0,3203.356201171875,1.0,279.4423828125,283.11181640625,295.6689758300781,299.3194885253906,293.1499938964844,293.1499938964844,279.1499938964844,33591.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242281317710876,1.0,0.0,0.0,3.741260766983032,3.74128532409668,9.3396209877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2158203125,0.0,1618.615966796875,1895.4371337890625,0.0,3628.1259765625,0.9242103695869446,1.0,0.0,3.0,1.0,0.0
18107220,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9288114309310912,0.4865822196006775,0.4392926096916199,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6882595419883728,0.5811476707458496,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.913333296775818,0.466631680727005,0.3271206617355346,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8746703863143921,0.4108221530914306,0.391034334897995,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7376548051834106,0.2421343922615051,1.1019911766052246,284.8866882324219,284.95001220703125,300.8282470703125,292.6942749023437,298.3072204589844,297.3363037109375,284.8845520019531,1.0,0.6317319273948669,0.3728263080120086,0.3728263080120086,1.0,1.0,-3.411245822906494,0.9473226070404052,2.463923215866089,0.1814197599887848,0.8795652985572815,0.8795652985572815,0.0,166.43475341796875,168.0,58511.03515625,0.0,3232.196044921875,1.0,279.1964416503906,282.96600341796875,295.7239685058594,299.5440368652344,293.1499938964844,293.1499938964844,279.1499938964844,37297.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930530309677124,1.0,0.0,0.0,3.7166919708251953,3.716716766357422,9.217357046509278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.03125,0.0,1618.522705078125,1895.4371337890625,0.0,3686.00146484375,0.9192097783088684,1.0,0.0,3.0,1.0,0.0
