time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9259436726570128,0.4858539998531341,0.4386930167675018,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6899248957633972,0.5849777460098267,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9120826125144958,0.4679529666900635,0.3280788064002991,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8729203343391418,0.4110031425952911,0.3912835419178009,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7363895177841187,0.2422964572906494,1.1031301021575928,284.9073486328125,284.95001220703125,300.8382263183594,292.6874389648437,298.30908203125,297.3344421386719,284.90899658203125,1.0,0.6334106922149658,0.3728503286838531,0.3728503286838531,1.0,1.0,-3.4179553985595703,0.949590504169464,2.468364953994751,0.1822326332330703,0.8745806813240051,0.8745806813240051,0.0,167.93258666992188,171.0,58394.09765625,0.0,3256.26611328125,1.0,279.1573791503906,282.9831848144531,295.7121887207031,299.4917907714844,293.1499938964844,293.1499938964844,279.45001220703125,38347.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330917596817015,1.0,0.0,0.0,3.646343231201172,3.6463677883148193,8.871732006809907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.22900390625,0.0,1546.650634765625,1895.4371337890625,0.0,3709.447265625,0.9063677191734314,1.0,0.0,3.0,1.0,0.0
18107340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9233524799346924,0.4857276678085327,0.4383255839347839,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6917237043380737,0.5887101292610168,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.911041498184204,0.4697223305702209,0.3291639983654022,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.871310293674469,0.4115076959133148,0.3916277289390564,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7351987361907959,0.2426300346851349,1.104378342628479,285.0277099609375,284.95001220703125,300.8481140136719,292.6807556152344,298.313232421875,297.33575439453125,285.02978515625,1.0,0.6352055668830872,0.3728743493556976,0.3728743493556976,1.0,1.0,-3.425218343734741,0.952043354511261,2.473175048828125,0.1830213069915771,0.9612427353858948,0.9612427353858948,0.0,169.4280242919922,171.0,57651.078125,0.0,3281.690673828125,1.0,279.4013977050781,283.1183166503906,295.653564453125,299.2845458984375,293.1499938964844,293.1499938964844,279.45001220703125,33857.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275513887405396,1.0,0.0,0.0,3.7002744674682617,3.700298547744751,9.136107337326392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9794921875,0.0,1573.5711669921875,1895.4371337890625,0.0,3658.6767578125,0.9165164828300476,1.0,0.0,3.0,1.0,0.0
18107400,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.921314299106598,0.485755980014801,0.438390702009201,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.693498432636261,0.5921578407287598,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9104465246200562,0.471633642911911,0.3305101096630096,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8700645565986633,0.4121457636356354,0.3922477662563324,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7342857122421265,0.2430520504713058,1.106387972831726,285.0244140625,284.95001220703125,300.8579406738281,292.6742858886719,298.3179626464844,297.3378295898437,285.0233764648437,1.0,0.6372035145759583,0.3728983700275421,0.3728983700275421,1.0,1.0,-3.4342236518859863,0.9550644159317015,2.479159355163574,0.1840198338031768,0.9853631854057312,0.9853631854057312,0.0,170.92172241210938,159.0,57914.12890625,0.0,3311.23583984375,1.0,279.4425354003906,283.1128234863281,295.6572265625,299.3380126953125,293.1499938964844,293.1499938964844,279.1499938964844,32955.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260525703430176,1.0,0.0,0.0,3.773141622543335,3.7731661796569824,9.499472071183844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.458984375,0.0,1650.98291015625,1895.4371337890625,0.0,3644.90673828125,0.9309144616127014,1.0,0.0,3.0,1.0,0.0
18107460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9309011697769164,0.4850412011146545,0.4379501938819885,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.695578396320343,0.5760380029678345,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9211389422416688,0.4729812443256378,0.3315257132053375,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8783854246139526,0.4123319387435913,0.3924742937088012,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7406822443008423,0.2431685775518417,1.1067616939544678,284.8739013671875,284.95001220703125,300.8676452636719,292.66802978515625,298.3182067871094,297.3372497558594,284.8694152832031,1.0,0.6307224631309509,0.372490793466568,0.372490793466568,1.0,1.0,-3.416321039199829,0.9480182528495787,2.468302726745605,0.1818472743034362,0.8856843113899231,0.8856843113899231,0.0,165.1304931640625,159.0,58761.4765625,0.0,3236.12744140625,1.0,279.1956481933594,282.9461975097656,295.7080383300781,299.5560607910156,293.1499938964844,293.1499938964844,279.1499938964844,37008.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331693053245544,1.0,0.0,0.0,3.7541792392730713,3.754204511642456,9.40423149131675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.27734375,0.0,1659.9525146484375,1895.4371337890625,0.0,3710.156494140625,0.9271369576454164,1.0,0.0,3.0,1.0,0.0
18107520,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.940486490726471,0.4840976297855377,0.4369352459907532,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.698931097984314,0.5596587061882019,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9322745203971864,0.4741451442241668,0.3321993052959442,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8869442939758301,0.4123246073722839,0.3923099339008331,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7472639679908752,0.2431562393903732,1.1059123277664185,284.8796081542969,284.95001220703125,300.87725830078125,292.6619873046875,298.3219909667969,297.3420104980469,284.8807373046875,1.0,0.624660849571228,0.3720832169055938,0.3720832169055938,1.0,1.0,-3.39499568939209,0.9398126006126404,2.4551830291748047,0.1784770339727401,0.8631658554077148,0.8631658554077148,0.0,159.20555114746094,162.0,58178.72265625,0.0,3153.3349609375,1.0,279.1571655273437,282.95928955078125,295.6881408691406,299.47296142578125,293.1499938964844,293.1499938964844,279.45001220703125,39394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935457170009613,1.0,0.0,0.0,3.654986143112183,3.65501070022583,8.913838200896862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7080078125,0.0,1564.1590576171875,1895.4371337890625,0.0,3731.058349609375,0.9087523818016052,1.0,0.0,3.0,1.0,0.0
18107580,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9377699494361876,0.4839429855346679,0.4364542663097381,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7028659582138062,0.563275933265686,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9310645461082458,0.4759299159049988,0.3332315981388092,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8851704597473145,0.4127876758575439,0.3925418555736542,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7459109425544739,0.2434739768505096,1.106720805168152,285.009521484375,284.95001220703125,300.88677978515625,292.6561584472656,298.3326110839844,297.3543395996094,285.01177978515625,1.0,0.6272242665290833,0.3716756403446197,0.3716756403446197,1.0,1.0,-3.4011874198913574,0.940663993358612,2.46052360534668,0.1770874410867691,0.9483116269111632,0.9483116269111632,0.0,160.5184783935547,162.0,57347.828125,0.0,3174.984619140625,1.0,279.4012756347656,283.1057434082031,295.6219482421875,299.2391357421875,293.1499938964844,293.1499938964844,279.45001220703125,34563.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287440180778505,1.0,0.0,0.0,3.692549228668213,3.692573547363281,9.09799894088792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.01953125,0.0,1570.1485595703125,1895.4371337890625,0.0,3669.62353515625,0.91547954082489,1.0,0.0,3.0,1.0,0.0
18107640,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9356353282928468,0.4840008318424225,0.4365220367908478,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.706125795841217,0.5667019486427307,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.930359184741974,0.4779053926467895,0.3346062302589416,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8837987184524536,0.4134228527545929,0.3931408822536468,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7449131011962891,0.2439218610525131,1.1087489128112793,285.0105895996094,284.95001220703125,300.89617919921875,292.6506042480469,298.3410339355469,297.3635559082031,285.010009765625,1.0,0.6292209029197693,0.3712680637836456,0.3712680637836456,1.0,1.0,-3.4101996421813965,0.9423896074295044,2.4678099155426025,0.1767724007368087,0.9698524475097656,0.9698524475097656,0.0,161.95484924316406,165.0,57560.3671875,0.0,3203.766845703125,1.0,279.4424743652344,283.10400390625,295.6246643066406,299.28472900390625,293.1499938964844,293.1499938964844,279.1499938964844,33475.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262292981147766,1.0,0.0,0.0,3.758234024047852,3.758258581161499,9.42455642416462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.296875,0.0,1637.5042724609375,1895.4371337890625,0.0,3646.53125,0.9279308319091796,1.0,0.0,3.0,1.0,0.0
18107700,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9332281351089478,0.4834395051002502,0.4363831877708435,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.7083615660667419,0.5703017711639404,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.929438054561615,0.4794247150421142,0.3358763754367828,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8822802305221558,0.413711816072464,0.3936497569084167,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7438154220581055,0.2441580146551132,1.1105867624282837,284.88360595703125,284.95001220703125,300.90545654296875,292.6452941894531,298.3431701660156,297.3641967773437,284.8811950683594,1.0,0.6311168670654297,0.3708604574203491,0.3708604574203491,1.0,1.0,-3.418717384338379,0.9439421892166138,2.4747753143310547,0.176490232348442,0.8845164179801941,0.8845164179801941,0.0,163.43499755859375,165.0,58648.96484375,0.0,3231.80859375,1.0,279.196044921875,282.95574951171875,295.6783752441406,299.5074768066406,293.1499938964844,293.1499938964844,279.1499938964844,37176.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327134490013124,1.0,0.0,0.0,3.735644817352295,3.7356698513031006,9.311602866546308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.3427734375,0.0,1639.569091796875,1895.4371337890625,0.0,3705.98779296875,0.9233746528625488,1.0,0.0,3.0,1.0,0.0
18107760,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.930202841758728,0.4826802313327789,0.4357536137104034,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7099987268447876,0.5742548704147339,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9279927611351012,0.4807817637920379,0.3368564546108246,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.880346953868866,0.41382697224617,0.3938345611095428,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7423722147941589,0.2442497014999389,1.1113964319229126,284.9029846191406,284.95001220703125,300.91461181640625,292.6402282714844,298.34283447265625,297.3603515625,284.9046936035156,1.0,0.6327553987503052,0.3707525134086609,0.3707525134086609,1.0,1.0,-3.4250917434692383,0.945635974407196,2.479455709457397,0.1768005043268203,0.8772615194320679,0.8772615194320679,0.0,164.93370056152344,168.0,58509.33984375,0.0,3255.161865234375,1.0,279.1572570800781,282.9724426269531,295.6662902832031,299.4532775878906,293.1499938964844,293.1499938964844,279.45001220703125,38399.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352964758872986,1.0,0.0,0.0,3.663498878479004,3.6635234355926514,8.95540836154396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.80859375,0.0,1566.257080078125,1895.4371337890625,0.0,3729.59130859375,0.9101933836936952,1.0,0.0,3.0,1.0,0.0
18107820,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.927469789981842,0.4825385808944702,0.4353660643100738,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.7118434309959412,0.5780933499336243,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.926783800125122,0.4826148152351379,0.3379758298397064,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8785749673843384,0.4142824709415436,0.3941249549388885,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7410264015197754,0.2445273250341415,1.1123629808425903,285.02423095703125,284.95001220703125,300.9236755371094,292.6354675292969,298.34539794921875,297.36041259765625,285.0263061523437,1.0,0.6345212459564209,0.3706445395946502,0.3706445395946502,1.0,1.0,-3.432095527648926,0.9475955367088318,2.484499931335449,0.1771480441093444,0.9632899165153505,0.9632899165153505,0.0,166.4291534423828,168.0,57764.92578125,0.0,3280.034912109375,1.0,279.4017639160156,283.11102294921875,295.6081848144531,299.24530029296875,293.1499938964844,293.1499938964844,279.45001220703125,33972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296671748161316,1.0,0.0,0.0,3.7147278785705566,3.714752197265625,9.207618063555856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2119140625,0.0,1590.9437255859375,1895.4371337890625,0.0,3678.08984375,0.9198205471038818,1.0,0.0,3.0,1.0,0.0
18107880,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.925317108631134,0.4825623035430908,0.4354222118854522,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7137141227722168,0.5816258192062378,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.926071286201477,0.4846006035804748,0.3393706381320953,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8771975040435791,0.4148825705051422,0.3947046399116516,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7399885654449463,0.2449047267436981,1.114149808883667,285.0221252441406,284.95001220703125,300.9325866699219,292.6310119628906,298.348876953125,297.36163330078125,285.0212097167969,1.0,0.6365026235580444,0.370536595582962,0.370536595582962,1.0,1.0,-3.4409339427948,0.9501489400863647,2.4907851219177246,0.1777112483978271,0.9872227311134338,0.9872227311134338,0.0,167.92254638671875,171.0,57991.2265625,0.0,3309.2392578125,1.0,279.442626953125,283.1059875488281,295.6130676269531,299.2983703613281,293.1499938964844,293.1499938964844,279.1499938964844,33074.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280442595481871,1.0,0.0,0.0,3.785065650939941,3.785090684890747,9.559608997733449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8134765625,0.0,1665.9923095703125,1895.4371337890625,0.0,3663.201904296875,0.9336901307106018,1.0,0.0,3.0,1.0,0.0
18107940,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.92293781042099,0.4819539785385132,0.4352498650550842,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.714978039264679,0.5852550268173218,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9251776933670044,0.4861102998256683,0.3406430184841156,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8757060766220093,0.4151255190372467,0.395177960395813,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7388681173324585,0.2450620383024215,1.115662932395935,284.8886108398437,284.95001220703125,300.9413452148437,292.6268310546875,298.34796142578125,297.35699462890625,284.88543701171875,1.0,0.6383358836174011,0.3704286217689514,0.3704286217689514,1.0,1.0,-3.449016809463501,0.95244961977005,2.496567249298096,0.1782772839069366,0.9004254341125488,0.9004254341125488,0.0,169.42478942871094,171.0,59136.7421875,0.0,3336.8662109375,1.0,279.19537353515625,282.94970703125,295.66632080078125,299.52471923828125,293.1499938964844,293.1499938964844,279.1499938964844,36560.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935096800327301,1.0,0.0,0.0,3.773709297180176,3.77373480796814,9.502331863586732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0986328125,0.0,1679.543701171875,1895.4371337890625,0.0,3727.768310546875,0.9316075444221495,1.0,0.0,3.0,1.0,0.0
18108000,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9199702143669128,0.4811201989650726,0.4345671236515045,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.7158781886100769,0.5892107486724854,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9237712025642396,0.4874331355094909,0.3416077792644501,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8738134503364563,0.4151747226715088,0.395311176776886,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7374134063720703,0.2450650632381439,1.1161030530929563,284.90020751953125,284.95001220703125,300.95001220703125,292.6229858398437,298.3448181152344,297.34942626953125,284.9017944335937,1.0,0.6398879289627075,0.3703206777572632,0.3703206777572632,1.0,1.0,-3.454806089401245,0.9540033936500548,2.500802755355835,0.1785809695720672,0.8880124092102051,0.8880124092102051,0.0,170.93223571777344,174.0,59003.25,0.0,3359.27392578125,1.0,279.1570129394531,282.9598999023437,295.65386962890625,299.4720764160156,293.1499938964844,293.1499938964844,279.45001220703125,38135.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380853176116944,1.0,0.0,0.0,3.706453561782837,3.7064785957336426,9.166645327240984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6015625,0.0,1613.1131591796875,1895.4371337890625,0.0,3755.0205078125,0.9194677472114564,1.0,0.0,3.0,1.0,0.0
18108060,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9173116087913512,0.4809238612651825,0.4341206550598144,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7171705365180969,0.5930436849594116,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.922600030899048,0.4892537593841553,0.3427099287509918,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8720778822898865,0.4155749082565307,0.3955439329147339,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7360538840293884,0.245264396071434,1.1166954040527344,285.0226745605469,284.95001220703125,300.9584350585937,292.6192321777344,298.34478759765625,297.34716796875,285.02490234375,1.0,0.6415644288063049,0.3699546456336975,0.3699546456336975,1.0,1.0,-3.4611921310424805,0.955020546913147,2.506171703338623,0.1781187951564788,0.9740790724754332,0.9740790724754332,0.0,172.430908203125,174.0,58206.8046875,0.0,3383.1162109375,1.0,279.4027099609375,283.1009521484375,295.5948791503906,299.2605895996094,293.1499938964844,293.1499938964844,279.45001220703125,34036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326492547988892,1.0,0.0,0.0,3.753953218460083,3.7539780139923096,9.403098601978854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.916015625,0.0,1636.81298828125,1895.4371337890625,0.0,3705.400390625,0.928610384464264,1.0,0.0,3.0,1.0,0.0
18108120,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9152645468711852,0.4809231460094452,0.4341434240341186,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.718613862991333,0.5965508222579956,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9219446182250975,0.4912516176700592,0.3441062271595001,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8707479238510132,0.4161389768123626,0.3960822522640228,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7350139021873474,0.2455811947584152,1.118177056312561,285.0216979980469,284.95001220703125,300.9665832519531,292.6153259277344,298.3462219238281,297.3470764160156,285.0207824707031,1.0,0.6434730887413025,0.3695886135101318,0.3695886135101318,1.0,1.0,-3.469545125961304,0.956619918346405,2.512925148010254,0.1778263747692108,0.9985041618347168,0.9985041618347168,0.0,173.92503356933594,177.0,58407.28125,0.0,3411.65673828125,1.0,279.4429016113281,283.0974426269531,295.59881591796875,299.31121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310874342918396,1.0,0.0,0.0,3.821366310119629,3.8213913440704346,9.7438498869451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.619140625,0.0,1710.2359619140625,1895.4371337890625,0.0,3691.10498046875,0.9419520497322084,1.0,0.0,3.0,1.0,0.0
18108180,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.913037359714508,0.4802978336811065,0.4339540302753448,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.719502329826355,0.6001379489898682,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.921130359172821,0.4927720725536346,0.3453876674175262,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8693232536315918,0.416350394487381,0.3965252041816711,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7339106202125549,0.2456867396831512,1.1194440126419067,284.88671875,284.95001220703125,300.97442626953125,292.6112976074219,298.3435363769531,297.34149169921875,284.8833312988281,1.0,0.6452446579933167,0.3692226111888885,0.3692226111888885,1.0,1.0,-3.4772353172302246,0.9579944014549256,2.5192408561706543,0.1775444447994232,0.9103708267211914,0.9103708267211914,0.0,175.4272918701172,177.0,59560.30859375,0.0,3438.79150390625,1.0,279.194580078125,282.9389953613281,295.6510925292969,299.5363464355469,293.1499938964844,293.1499938964844,279.1499938964844,36508.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381136894226074,1.0,0.0,0.0,3.811176300048828,3.811202049255371,9.691955256130314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.818359375,0.0,1723.9610595703125,1895.4371337890625,0.0,3755.279296875,0.9400655031204224,1.0,0.0,3.0,1.0,0.0
18108240,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9102762937545776,0.4794393181800842,0.4332535564899444,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.7200502157211304,0.6040453314781189,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9198172092437744,0.4940990209579468,0.3463573157787323,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8675112724304199,0.416363775730133,0.3966273665428161,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7324865460395813,0.2456403374671936,1.1196608543395996,284.8959045410156,284.95001220703125,300.98199462890625,292.6071472167969,298.33868408203125,297.3331298828125,284.8974914550781,1.0,0.6467369198799133,0.3688565790653229,0.3688565790653229,1.0,1.0,-3.482645273208618,0.9586268067359924,2.5240182876586914,0.1770006269216537,0.8951854109764099,0.8951854109764099,0.0,176.93470764160156,180.0,59409.95703125,0.0,3460.6298828125,1.0,279.1567687988281,282.94744873046875,295.6380310058594,299.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,38177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410848021507264,1.0,0.0,0.0,3.743843317031861,3.743868589401245,9.352519896310696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.08349609375,0.0,1656.81298828125,1895.4371337890625,0.0,3782.303955078125,0.9278031587600708,1.0,0.0,3.0,1.0,0.0
18108300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9078352451324464,0.4792288541793823,0.4327889084815979,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.7210346460342407,0.6078290939331055,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9187368750572203,0.4959405362606048,0.3474672734737396,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8658525943756104,0.4167369604110718,0.3968300819396972,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7311568856239319,0.2457993924617767,1.1200520992279053,285.02056884765625,284.95001220703125,300.9892883300781,292.6028747558594,298.3379211425781,297.3304443359375,285.0229797363281,1.0,0.648358166217804,0.3684905767440796,0.3684905767440796,1.0,1.0,-3.4886815547943115,0.9594630599021912,2.5292186737060547,0.176420047879219,0.9816709160804749,0.9816709160804749,0.0,178.4332275390625,180.0,58574.45703125,0.0,3483.986083984375,1.0,279.40350341796875,283.0920715332031,295.57830810546875,299.267578125,293.1499938964844,293.1499938964844,279.45001220703125,34205.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356123805046082,1.0,0.0,0.0,3.787186861038208,3.7872118949890137,9.570326255925463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0146484375,0.0,1677.2860107421875,1895.4371337890625,0.0,3732.474609375,0.93617045879364,1.0,0.0,3.0,1.0,0.0
18108360,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9059991240501404,0.4792296290397644,0.4328067004680633,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7222031354904175,0.6112796664237976,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9181735515594482,0.497973084449768,0.3488837480545044,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8645987510681152,0.4172858595848083,0.3973493576049804,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7301494479179382,0.2460868209600448,1.1213806867599487,285.0216369628906,284.95001220703125,300.99627685546875,292.5984802246094,298.3389892578125,297.3302307128906,285.0209350585937,1.0,0.6502231955528259,0.368154227733612,0.368154227733612,1.0,1.0,-3.496777534484864,0.9610445499420166,2.5357329845428467,0.1761518120765686,1.0,1.0,0.0,179.927001953125,183.0,58747.2265625,0.0,3512.33984375,1.0,279.44317626953125,283.0910949707031,295.5814514160156,299.31610107421875,293.1499938964844,293.1499938964844,279.1499938964844,33445.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339892864227296,1.0,0.0,0.0,3.850036859512329,3.850062370300293,9.89060936262831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3017578125,0.0,1747.1568603515625,1895.4371337890625,0.0,3717.65234375,0.9484781622886658,1.0,0.0,3.0,1.0,0.0
18108420,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9040288329124452,0.4786165058612823,0.4326243102550506,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.7228224277496338,0.6147999167442322,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9174665212631226,0.4995291829109192,0.3501902818679809,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8632634282112122,0.4174885749816894,0.3977818787097931,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7290899753570557,0.2461705803871154,1.1225358247756958,284.8877868652344,284.95001220703125,301.00299072265625,292.59393310546875,298.33599853515625,297.3246154785156,284.8841857910156,1.0,0.651960015296936,0.3678178787231445,0.3678178787231445,1.0,1.0,-3.504279136657715,0.962430477142334,2.541848659515381,0.1759105324745178,0.918614625930786,0.918614625930786,0.0,181.4289093017578,183.0,59906.43359375,0.0,3539.41796875,1.0,279.19403076171875,282.9320373535156,295.6327209472656,299.5395202636719,293.1499938964844,293.1499938964844,279.1499938964844,36478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408888220787048,1.0,0.0,0.0,3.8403048515319824,3.840330839157105,9.840670145422337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6630859375,0.0,1759.1435546875,1895.4371337890625,0.0,3780.523681640625,0.9466906189918518,1.0,0.0,3.0,1.0,0.0
18108480,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9015899300575256,0.4777545630931854,0.4319287836551666,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7230871915817261,0.6186365485191345,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9162721633911132,0.5008780360221863,0.3511795997619629,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8615520596504211,0.4174843728542328,0.3978723585605621,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7277161478996277,0.2460998594760894,1.122652292251587,284.8947448730469,284.95001220703125,301.0094299316406,292.5892944335937,298.33074951171875,297.3160400390625,284.8963317871094,1.0,0.6534168720245361,0.3674815595149994,0.3674815595149994,1.0,1.0,-3.509499311447144,0.963077425956726,2.546421766281128,0.1754137873649597,0.9018227458000184,0.9018227458000184,0.0,182.9362335205078,171.0,59755.7421875,0.0,3561.09716796875,1.0,279.15655517578125,282.9386901855469,295.6194763183594,299.4851989746094,293.1499938964844,293.1499938964844,278.8500061035156,38167.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437974691390992,1.0,0.0,0.0,3.7741620540618896,3.7741875648498535,9.504611284683052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.259765625,0.0,1692.5137939453125,1895.4371337890625,0.0,3806.916748046875,0.9345550537109376,1.0,0.0,3.0,1.0,0.0
18108540,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.908764660358429,0.4767732322216034,0.4309859871864319,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9990000128746032,0.7240957617759705,0.6036015152931213,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9258411526679992,0.5021070837974548,0.3519685268402099,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8684704899787903,0.4173392057418823,0.3976472318172455,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7329696416854858,0.2459003329277038,1.121232271194458,284.8070983886719,284.95001220703125,301.0155639648437,292.58453369140625,298.3263244628906,297.3105163574219,284.8106689453125,1.0,0.6467761993408203,0.3671452105045318,0.3671452105045318,1.0,1.0,-3.489316463470459,0.9554972648620604,2.5338191986083984,0.1731251925230026,0.808931291103363,0.808931291103363,0.0,177.1396942138672,171.0,59844.6015625,0.0,3477.763916015625,1.0,278.89910888671875,282.84039306640625,295.630859375,299.5929260253906,293.1499938964844,293.1499938964844,278.8500061035156,43792.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494280219078064,1.0,0.0,0.0,3.62326455116272,3.623289823532105,8.759784009271243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.880859375,0.0,1561.5081787109375,1895.4371337890625,0.0,3857.807861328125,0.9024229645729064,1.0,0.0,3.0,1.0,0.0
18108600,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9169262051582336,0.4760961234569549,0.4299987554550171,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.7268322110176086,0.5880569815635681,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9360560774803162,0.503582775592804,0.3527213037014007,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8759136199951172,0.4173491299152374,0.3973478972911834,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7385631203651428,0.2458032518625259,1.1195169687271118,284.86724853515625,284.95001220703125,301.0214233398437,292.5796813964844,298.3292236328125,297.3152160644531,284.86883544921875,1.0,0.6408228278160095,0.3668088614940643,0.3668088614940643,1.0,1.0,-3.467912435531616,0.9475643634796144,2.520348072052002,0.1699480265378952,0.8135181069374084,0.8135181069374084,0.0,171.2055206298828,174.0,59159.92578125,0.0,3391.69580078125,1.0,278.8583679199219,282.9048156738281,295.58966064453125,299.4495849609375,293.1499938964844,293.1499938964844,279.1499938964844,42274.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487211108207704,1.0,0.0,0.0,3.4908223152160645,3.4908459186553955,8.13109011232882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7900390625,0.0,1408.0833740234375,1895.4371337890625,0.0,3851.433349609375,0.8752354979515076,1.0,0.0,3.0,1.0,0.0
18108660,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.914681315422058,0.4761409759521484,0.4297370314598083,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.7302481532096863,0.5914866328239441,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9352366924285888,0.5056799650192261,0.3539755642414093,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8743922710418701,0.4178560674190521,0.3976167738437652,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7373427152633667,0.2460788935422897,1.1200681924819946,284.99444580078125,284.95001220703125,301.0270080566406,292.57470703125,298.3395690917969,297.32763671875,284.9952697753906,1.0,0.6433424949645996,0.3666623532772064,0.3666623532772064,1.0,1.0,-3.4741456508636475,0.94913250207901,2.5250132083892822,0.16923588514328,0.8934025168418884,0.8934025168418884,0.0,172.51922607421875,174.0,58422.17578125,0.0,3414.274169921875,1.0,279.0971374511719,283.0523376464844,295.5242004394531,299.208740234375,293.1499938964844,293.1499938964844,279.1499938964844,35511.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402922987937928,1.0,0.0,0.0,3.5253944396972656,3.5254170894622803,8.292943789456331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6611328125,0.0,1395.3775634765625,1895.4371337890625,0.0,3775.1025390625,0.8791499733924866,1.0,0.0,3.0,1.0,0.0
18108720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9129152297973632,0.476249486207962,0.42990642786026,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7329853177070618,0.5947515368461609,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.934825837612152,0.5078596472740173,0.3555255234241485,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8732182383537292,0.4184716641902923,0.3982238173484802,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.736447811126709,0.2464610189199447,1.1218477487564087,284.99420166015625,284.95001220703125,301.03228759765625,292.5696105957031,298.3474426269531,297.3365478515625,284.9940185546875,1.0,0.64528888463974,0.3665158152580261,0.3665158152580261,1.0,1.0,-3.483009099960327,0.9515427947044371,2.531466484069824,0.1696110516786575,0.9080199599266052,0.9080199599266052,0.0,173.95651245117188,177.0,58575.5625,0.0,3443.85205078125,1.0,279.1410827636719,283.0522766113281,295.5309143066406,299.2528686523437,293.1499938964844,293.1499938964844,278.8500061035156,34250.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366828799247742,1.0,0.0,0.0,3.579672813415528,3.5796959400177,8.550272809770831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4501953125,0.0,1443.4866943359375,1895.4371337890625,0.0,3742.240478515625,0.8884482383728027,1.0,0.0,3.0,1.0,0.0
18108780,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9108708500862122,0.4757750034332275,0.4298208951950073,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7347457408905029,0.5982060432434082,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9341577887535096,0.5095784664154053,0.356931209564209,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8718791007995605,0.4187562465667724,0.3987170755863189,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7354471683502197,0.246649295091629,1.1234184503555298,284.8891906738281,284.95001220703125,301.03729248046875,292.5644226074219,298.34912109375,297.337158203125,284.8896179199219,1.0,0.6471242904663086,0.3663692772388458,0.3663692772388458,1.0,1.0,-3.491239786148072,0.9537422060966492,2.5374977588653564,0.1699997782707214,0.8344749212265015,0.8344749212265015,0.0,175.43711853027344,177.0,59392.859375,0.0,3472.3056640625,1.0,278.9003601074219,282.9246520996094,295.5853881835937,299.4640808105469,293.1499938964844,293.1499938964844,278.8500061035156,38537.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419932961463928,1.0,0.0,0.0,3.529295921325684,3.5293192863464355,8.311309329656069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.041015625,0.0,1421.33935546875,1895.4371337890625,0.0,3790.5537109375,0.8782568573951721,1.0,0.0,3.0,1.0,0.0
18108840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.908385694026947,0.4751910269260406,0.429321676492691,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.7360075116157532,0.6019569635391235,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9330559372901917,0.5112057328224182,0.358078122138977,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8702059984207153,0.4189261794090271,0.3989318013191223,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7341725826263428,0.2467402964830398,1.1241354942321775,284.9182434082031,284.95001220703125,301.0419921875,292.55914306640625,298.34820556640625,297.3343200683594,284.91925048828125,1.0,0.6487509608268738,0.3662227690219879,0.3662227690219879,1.0,1.0,-3.497652769088745,0.9553558230400084,2.542296886444092,0.1701704561710357,0.8389125466346741,0.8389125466346741,0.0,176.93470764160156,180.0,59317.47265625,0.0,3496.618408203125,1.0,278.8587951660156,282.9508361816406,295.5757751464844,299.4123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437226057052612,1.0,0.0,0.0,3.4638633728027344,3.463886022567749,8.005985137060634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.7255859375,0.0,1353.2899169921875,1895.4371337890625,0.0,3806.23876953125,0.8660648465156555,1.0,0.0,3.0,1.0,0.0
18108900,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9061858057975768,0.4750871360301971,0.4290332198143005,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.7374139428138733,0.605600893497467,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9321634769439696,0.513232409954071,0.3593592941761017,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8686754703521729,0.4193702042102813,0.3992456793785095,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7329880595207214,0.24698506295681,1.1250386238098145,285.0215759277344,284.95001220703125,301.0464172363281,292.55377197265625,298.3496398925781,297.3347473144531,285.0221252441406,1.0,0.6504925489425659,0.3660762310028076,0.3660762310028076,1.0,1.0,-3.5046894550323486,0.9571714401245116,2.547518014907837,0.1703337281942367,0.9155393242836,0.9155393242836,0.0,178.43026733398438,180.0,58718.61328125,0.0,3522.51318359375,1.0,279.0970764160156,283.0718078613281,295.5235290527344,299.21759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33604.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381412267684937,1.0,0.0,0.0,3.5262773036956787,3.5262997150421143,8.297097906506679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.087890625,0.0,1382.5146484375,1895.4371337890625,0.0,3755.530029296875,0.8773767352104187,1.0,0.0,3.0,1.0,0.0
18108960,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9044062495231628,0.4750395119190216,0.4290662109851837,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7387539148330688,0.6090168356895447,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9316290616989136,0.5153211951255798,0.3608535528182983,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8674279451370239,0.4198851585388183,0.3997768759727478,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7320249080657959,0.2472842037677765,1.1265698671340942,285.0091857910156,284.95001220703125,301.0505676269531,292.5483093261719,298.3505249023437,297.3353576660156,285.0080261230469,1.0,0.6523903012275696,0.3657107651233673,0.3657107651233673,1.0,1.0,-3.513115644454956,0.9587962627410888,2.554319381713867,0.1700301617383957,0.92944598197937,0.92944598197937,0.0,179.9252166748047,183.0,58951.30859375,0.0,3551.872314453125,1.0,279.1411437988281,283.0583801269531,295.5301513671875,299.2743225097656,293.1499938964844,293.1499938964844,278.8500061035156,32955.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366585612297058,1.0,0.0,0.0,3.598719835281372,3.598742723464966,8.641504791739862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2314453125,0.0,1454.4005126953125,1895.4371337890625,0.0,3742.0185546875,0.8915911912918091,1.0,0.0,3.0,1.0,0.0
18109020,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9024286270141602,0.4744053184986114,0.4288430511951446,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7394788265228271,0.6125569939613342,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9308737516403198,0.516941249370575,0.3621952533721924,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8660335540771484,0.4200456738471985,0.4001675546169281,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7309499382972717,0.2473661005496978,1.1277276277542114,284.8898010253906,284.95001220703125,301.054443359375,292.542724609375,298.34686279296875,297.330078125,284.8889465332031,1.0,0.6541218757629395,0.3653452694416046,0.3653452694416046,1.0,1.0,-3.52058744430542,0.9600623250007628,2.5605251789093018,0.169654831290245,0.849066972732544,0.849066972732544,0.0,181.42837524414065,183.0,59855.96484375,0.0,3579.07763671875,1.0,278.8996887207031,282.91522216796875,295.580322265625,299.4891967773437,293.1499938964844,293.1499938964844,278.8500061035156,37423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434534907341005,1.0,0.0,0.0,3.566861391067505,3.566884756088257,8.489180345350178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3837890625,0.0,1453.0362548828125,1895.4371337890625,0.0,3803.799072265625,0.8856892585754395,1.0,0.0,3.0,1.0,0.0
18109080,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9000405073165894,0.4736600816249847,0.4281987249851227,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7399283647537231,0.6163714528083801,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9297019839286804,0.5184741020202637,0.3632735311985016,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8643108010292053,0.4200766980648041,0.4002579152584076,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7295968532562256,0.2473402768373489,1.127946376800537,284.9120483398437,284.95001220703125,301.0580139160156,292.5370788574219,298.3417358398437,297.32293701171875,284.9130554199219,1.0,0.6556189656257629,0.3649798035621643,0.3649798035621643,1.0,1.0,-3.526071071624756,0.960688292980194,2.565382957458496,0.1690412759780883,0.8473703861236572,0.8473703861236572,0.0,182.9348602294922,186.0,59746.5234375,0.0,3601.544921875,1.0,278.8585205078125,282.9364929199219,295.5654296875,299.432373046875,293.1499938964844,293.1499938964844,279.1499938964844,38181.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461221694946288,1.0,0.0,0.0,3.500828266143799,3.5008511543273926,8.177769927897316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.666015625,0.0,1389.1092529296875,1895.4371337890625,0.0,3827.9609375,0.8738905191421509,1.0,0.0,3.0,1.0,0.0
