time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8979098200798035,0.4734553694725036,0.4277953803539276,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.7407248616218567,0.6200524568557739,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9287773966789246,0.520465612411499,0.3645108938217163,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8627477884292603,0.4204144179821014,0.4004578292369842,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7283458709716797,0.2474905997514724,1.1283820867538452,285.0167541503906,284.95001220703125,301.061279296875,292.5313415527344,298.3401794433594,297.3207092285156,285.0174560546875,1.0,0.6572439074516296,0.3646143078804016,0.3646143078804016,1.0,1.0,-3.532262086868286,0.961540699005127,2.570721387863159,0.1684168577194214,0.9230172038078308,0.9230172038078308,0.0,184.43328857421875,186.0,59093.890625,0.0,3625.773193359375,1.0,279.09796142578125,283.0600891113281,295.50799560546875,299.2289123535156,293.1499938964844,293.1499938964844,279.1499938964844,33643.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409740567207336,1.0,0.0,0.0,3.5597174167633057,3.5597400665283203,8.455208444502205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.9873046875,0.0,1417.832275390625,1895.4371337890625,0.0,3781.298095703125,0.8848161697387695,1.0,0.0,3.0,1.0,0.0
18109200,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8961899280548096,0.4733515381813049,0.427760511636734,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.7415872812271118,0.6234707236289978,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.928259253501892,0.5225568413734436,0.3659959435462951,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8614978194236755,0.4208531677722931,0.4009050130844116,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7273440957069397,0.2477193027734756,1.1295515298843384,285.0055847167969,284.95001220703125,301.0643005371094,292.5255126953125,298.3395080566406,297.31982421875,285.0044860839844,1.0,0.6590518951416016,0.3642488420009613,0.3642488420009613,1.0,1.0,-3.540061712265014,0.9629016518592834,2.577160120010376,0.1679759472608566,0.9364355206489564,0.9364355206489564,0.0,185.92860412597656,189.0,59303.8046875,0.0,3654.02978515625,1.0,279.14141845703125,283.0482788085937,295.5107727050781,299.2795104980469,293.1499938964844,293.1499938964844,278.8500061035156,33042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396474361419678,1.0,0.0,0.0,3.629706382751465,3.6297295093536377,8.790959213911265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.62109375,0.0,1488.70458984375,1895.4371337890625,0.0,3769.238525390625,0.8986040949821472,1.0,0.0,3.0,1.0,0.0
18109260,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8942708373069763,0.4726833999156952,0.4274981617927551,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.7418954968452454,0.6269885301589966,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9275508522987366,0.5241791605949402,0.3673407137393951,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8601322770118713,0.4209558665752411,0.4012336730957031,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7262558937072754,0.2477450519800186,1.1304312944412231,284.885498046875,284.95001220703125,301.0669860839844,292.5196228027344,298.33477783203125,297.3134765625,284.8845520019531,1.0,0.6607117652893066,0.3638997673988342,0.3638997673988342,1.0,1.0,-3.5470545291900635,0.9640437364578248,2.583010673522949,0.1675740778446197,0.8542793989181519,0.8542793989181519,0.0,187.43145751953125,189.0,60211.18359375,0.0,3680.437255859375,1.0,278.89898681640625,282.90435791015625,295.55841064453125,299.4908447265625,293.1499938964844,293.1499938964844,278.8500061035156,37465.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464409351348876,1.0,0.0,0.0,3.5972800254821777,3.597303867340088,8.634591495138011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4384765625,0.0,1486.106201171875,1895.4371337890625,0.0,3830.843017578125,0.8925077319145203,1.0,0.0,3.0,1.0,0.0
18109320,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8919485211372375,0.4719156622886657,0.4268291890621185,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7419670820236206,0.6307662129402161,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9264398217201232,0.5257132649421692,0.3684193193912506,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584643006324768,0.4209423661231994,0.4012763202190399,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7249051928520203,0.2476729154586792,1.130422830581665,284.9080505371094,284.95001220703125,301.0694274902344,292.5136413574219,298.3287658691406,297.3055419921875,284.9092102050781,1.0,0.6621474027633667,0.3635506927967071,0.3635506927967071,1.0,1.0,-3.552133798599243,0.9645763039588928,2.587557554244995,0.1669487357139587,0.8512903451919556,0.8512903451919556,0.0,188.9375762939453,192.0,60078.52734375,0.0,3702.19873046875,1.0,278.8582763671875,282.926513671875,295.5420227050781,299.4305419921875,293.1499938964844,293.1499938964844,279.1499938964844,38310.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472078323364,1.0,0.0,0.0,3.5284295082092285,3.5284528732299805,8.30722910905024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.599609375,0.0,1418.787109375,1895.4371337890625,0.0,3854.37451171875,0.8800962567329407,1.0,0.0,3.0,1.0,0.0
18109380,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8898947238922119,0.4717052578926086,0.4264138042926788,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.742435097694397,0.6344009041786194,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9255831837654114,0.5277237892150879,0.3696636259555816,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8569655418395996,0.421253353357315,0.4014431536197662,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7236649394035339,0.2477902173995971,1.1306828260421753,285.0149841308594,284.95001220703125,301.0715637207031,292.5075988769531,298.32666015625,297.3029479980469,285.01580810546875,1.0,0.6637232899665833,0.3632016181945801,0.3632016181945801,1.0,1.0,-3.558011770248413,0.9653638005256652,2.5926480293273926,0.1663191765546798,0.927498459815979,0.927498459815979,0.0,190.4355316162109,192.0,59394.42578125,0.0,3725.970947265625,1.0,279.0986022949219,283.052978515625,295.48370361328125,299.2238464355469,293.1499938964844,293.1499938964844,279.1499938964844,33781.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438117146492004,1.0,0.0,0.0,3.584568500518799,3.5845913887023926,8.573675813750015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.984375,0.0,1445.2801513671875,1895.4371337890625,0.0,3807.046142578125,0.8904734253883362,1.0,0.0,3.0,1.0,0.0
18109440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8882583975791931,0.4716054201126098,0.426378846168518,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7429974675178528,0.6377643942832947,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9251383543014526,0.5298413038253784,0.3711651563644409,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8557838201522827,0.421676754951477,0.4018713533878326,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7226822972297668,0.2479958087205886,1.1317294836044312,285.00518798828125,284.95001220703125,301.07342529296875,292.5014953613281,298.3256225585937,297.3019104003906,285.0041198730469,1.0,0.6654937863349915,0.362852543592453,0.362852543592453,1.0,1.0,-3.5655946731567383,0.9666885733604432,2.5989060401916504,0.1658820807933807,0.9415059089660645,0.9415059089660645,0.0,191.93038940429688,180.0,59592.9453125,0.0,3754.073974609375,1.0,279.1416320800781,283.0426940917969,295.48602294921875,299.2730712890625,293.1499938964844,293.1499938964844,278.8500061035156,33142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424020648002625,1.0,0.0,0.0,3.652735471725464,3.652759075164795,8.902864010451594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3154296875,0.0,1514.81982421875,1895.4371337890625,0.0,3794.26318359375,0.9038611054420472,1.0,0.0,3.0,1.0,0.0
18109500,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8951126933097839,0.4708497822284698,0.4258542954921722,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.7438890933990479,0.6228691339492798,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9348122477531432,0.5313920974731445,0.3723194301128387,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.862485408782959,0.4216808676719665,0.4019076228141784,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.727886974811554,0.2479263097047805,1.1311930418014526,284.8708801269531,284.95001220703125,301.07501220703125,292.49530029296875,298.3216552734375,297.2987365722656,284.8689880371094,1.0,0.6592316627502441,0.3625034689903259,0.3625034689903259,1.0,1.0,-3.547901630401612,0.9599268436431884,2.587974786758423,0.1638590097427368,0.8477569818496704,0.8477569818496704,0.0,186.12838745117188,180.0,60203.36328125,0.0,3674.616943359375,1.0,278.8985290527344,282.88873291015625,295.53228759765625,299.4755554199219,293.1499938964844,293.1499938964844,278.8500061035156,38043.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948991596698761,1.0,0.0,0.0,3.6106364727020255,3.610660552978516,8.698829674358421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4140625,0.0,1504.9368896484375,1895.4371337890625,0.0,3853.872802734375,0.8955553770065308,1.0,0.0,3.0,1.0,0.0
18109560,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9019887447357178,0.470003604888916,0.4248761534690857,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7460994720458984,0.6077525615692139,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9444651007652284,0.5328636765480042,0.3731688857078552,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8693671226501465,0.4215783774852752,0.4016166925430298,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7331128120422363,0.2477891743183136,1.129658341407776,284.8895568847656,284.95001220703125,301.0762939453125,292.4890441894531,298.3219299316406,297.3012390136719,284.8902893066406,1.0,0.6534379720687866,0.3622387647628784,0.3622387647628784,1.0,1.0,-3.527369260787964,0.9525465965270996,2.5748226642608643,0.1610536575317382,0.8364806175231934,0.8364806175231934,0.0,180.19764709472656,183.0,59648.02734375,0.0,3588.240966796875,1.0,278.85821533203125,282.91552734375,295.5107421875,299.3871765136719,293.1499938964844,293.1499938964844,279.1499938964844,39514.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507043957710266,1.0,0.0,0.0,3.512157678604126,3.512181043624878,8.230785510932037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3662109375,0.0,1410.4576416015625,1895.4371337890625,0.0,3869.3056640625,0.8773202896118164,1.0,0.0,3.0,1.0,0.0
18109620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8999316692352295,0.4698516130447387,0.4244489073753357,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7489307522773743,0.6111888885498047,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9436442852020264,0.5349521040916443,0.374415785074234,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8678262233734131,0.421921968460083,0.4017538726329803,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7318891286849976,0.2479719668626785,1.1299073696136477,285.0041809082031,284.95001220703125,301.0772705078125,292.48272705078125,298.3287658691406,297.3109741210937,285.00506591796875,1.0,0.6558247804641724,0.3619740605354309,0.3619740605354309,1.0,1.0,-3.5328822135925293,0.953519642353058,2.579362630844116,0.1598970293998718,0.9128354787826538,0.9128354787826538,0.0,181.5196228027344,183.0,58916.3125,0.0,3609.786865234375,1.0,279.097900390625,283.0513610839844,295.44805908203125,299.1613464355469,293.1499938964844,293.1499938964844,279.1499938964844,34403.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944146692752838,1.0,0.0,0.0,3.556643486022949,3.556666374206543,8.440612759841315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.9873046875,0.0,1420.12646484375,1895.4371337890625,0.0,3810.0810546875,0.884914755821228,1.0,0.0,3.0,1.0,0.0
18109680,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8982966542243958,0.4698209464550018,0.4244697093963623,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7511190176010132,0.6144615411758423,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.943221390247345,0.5371605157852173,0.3759750723838806,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666113615036011,0.4223875701427459,0.4022151231765747,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7309563755989075,0.2482567727565765,1.1312663555145264,284.998291015625,284.95001220703125,301.0780029296875,292.47637939453125,298.3335876464844,297.3180236816406,284.9975891113281,1.0,0.6576445698738098,0.3617093563079834,0.3617093563079834,1.0,1.0,-3.5409069061279297,0.9552503824234008,2.5856566429138184,0.1597514748573303,0.926270604133606,0.926270604133606,0.0,182.9599151611328,186.0,59098.48046875,0.0,3638.232666015625,1.0,279.1413879394531,283.0450439453125,295.45098876953125,299.20654296875,293.1499938964844,293.1499938964844,278.8500061035156,33566.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941766619682312,1.0,0.0,0.0,3.619415283203125,3.619438409805298,8.741180863580666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.5517578125,0.0,1481.3485107421875,1895.4371337890625,0.0,3788.49609375,0.8967302441596985,1.0,0.0,3.0,1.0,0.0
18109740,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8964285254478455,0.4692336320877075,0.4242736101150512,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7523186206817627,0.6179096102714539,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9425702691078186,0.5388926863670349,0.3773968815803528,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8652502298355103,0.4225219786167145,0.4025693833827972,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7299220561981201,0.2483425140380859,1.132398009300232,284.8849792480469,284.95001220703125,301.07843017578125,292.4699401855469,298.3322448730469,297.3168029785156,284.8846130371094,1.0,0.6593554615974426,0.3614446520805359,0.3614446520805359,1.0,1.0,-3.548321485519409,0.9567790627479552,2.591542482376098,0.159627690911293,0.8472429513931274,0.8472429513931274,0.0,184.4416046142578,186.0,59971.42578125,0.0,3665.529296875,1.0,278.8993225097656,282.90826416015625,295.5006103515625,299.4165344238281,293.1499938964844,293.1499938964844,278.8500061035156,37945.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478706121444702,1.0,0.0,0.0,3.5787391662597656,3.5787627696990967,8.545812875127012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.98828125,0.0,1469.5926513671875,1895.4371337890625,0.0,3843.758544921875,0.8887563943862915,1.0,0.0,3.0,1.0,0.0
18109800,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8941400647163391,0.4685477912425995,0.423678457736969,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7530125975608826,0.6216510534286499,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9415019750595092,0.5405391454696655,0.3785512745380401,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8635684251785278,0.422543317079544,0.4026431143283844,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286162376403809,0.2483294904232025,1.132653832435608,284.91082763671875,284.95001220703125,301.0785827636719,292.4634704589844,298.32843017578125,297.31231689453125,284.9119873046875,1.0,0.6608554720878601,0.3611799478530884,0.3611799478530884,1.0,1.0,-3.5538926124572754,0.9577206969261168,2.5961718559265137,0.1592902988195419,0.8471340537071228,0.8471340537071228,0.0,185.9396209716797,189.0,59854.82421875,0.0,3688.447509765625,1.0,278.8583984375,282.932861328125,295.4864501953125,299.3586120605469,293.1499938964844,293.1499938964844,279.1499938964844,38433.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95007061958313,1.0,0.0,0.0,3.509981393814087,3.51000452041626,8.220588938456785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.556640625,0.0,1400.408447265625,1895.4371337890625,0.0,3863.598388671875,0.8761608600616455,1.0,0.0,3.0,1.0,0.0
18109860,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8921006917953491,0.4683851301670074,0.4233202040195465,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.7539030909538269,0.6252697706222534,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9406644105911256,0.542648196220398,0.379867285490036,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8620447516441345,0.4228728115558624,0.4028342962265014,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7274097204208374,0.248491033911705,1.1331419944763184,285.0169982910156,284.95001220703125,301.07843017578125,292.4569396972656,298.3276672363281,297.3119201660156,285.0177307128906,1.0,0.6624891757965088,0.3609413504600525,0.3609413504600525,1.0,1.0,-3.5602102279663086,0.9589764475822448,2.601233720779419,0.1590245962142944,0.9236618280410768,0.9236618280410768,0.0,187.434814453125,189.0,59195.90234375,0.0,3713.284912109375,1.0,279.0981750488281,283.05792236328125,295.4300231933594,299.1557006835937,293.1499938964844,293.1499938964844,279.1499938964844,33757.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446596503257751,1.0,0.0,0.0,3.567868232727051,3.5678911209106445,8.493973382428521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.33984375,0.0,1427.297607421875,1895.4371337890625,0.0,3814.726806640625,0.8867456912994385,1.0,0.0,3.0,1.0,0.0
18109920,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8904553651809692,0.4683101773262024,0.4233157336711883,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7547611594200134,0.6286363005638123,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.940209686756134,0.5448437929153442,0.3814294934272766,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.86082524061203,0.4232994318008423,0.403271734714508,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.726443350315094,0.2487257122993469,1.1343488693237305,285.0067749023437,284.95001220703125,301.0780029296875,292.4503479003906,298.32733154296875,297.31219482421875,285.0057067871094,1.0,0.6643028855323792,0.3607027530670166,0.3607027530670166,1.0,1.0,-3.568110704421997,0.9607343673706056,2.607376337051392,0.1589447259902954,0.937946915626526,0.937946915626526,0.0,188.9290313720703,192.0,59407.50390625,0.0,3742.165283203125,1.0,279.1414794921875,283.0470275878906,295.4335021972656,299.20721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33096.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431965351104736,1.0,0.0,0.0,3.637241125106812,3.637264490127564,8.827495321384049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.70703125,0.0,1497.369140625,1895.4371337890625,0.0,3801.4697265625,0.9003520607948303,1.0,0.0,3.0,1.0,0.0
18109980,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8886020183563232,0.4676677584648132,0.4230772256851196,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.7549955248832703,0.6321119070053101,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9395511150360109,0.5465423464775085,0.3828367590904236,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8594831228256226,0.4233833253383636,0.4035859704017639,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7253818511962891,0.2487508952617645,1.1352405548095703,284.8868408203125,284.95001220703125,301.0772705078125,292.4437255859375,298.3223876953125,297.306396484375,284.8858642578125,1.0,0.6659620404243469,0.3604641556739807,0.3604641556739807,1.0,1.0,-3.5751538276672363,0.9622134566307068,2.612940549850464,0.1588573455810547,0.8563228249549866,0.8563228249549866,0.0,190.43165588378903,192.0,60329.26171875,0.0,3769.04638671875,1.0,278.8988037109375,282.9029235839844,295.4814453125,299.419677734375,293.1499938964844,293.1499938964844,278.8500061035156,37442.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949940025806427,1.0,0.0,0.0,3.6055848598480233,3.6056087017059326,8.674505806993693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0927734375,0.0,1494.9754638671875,1895.4371337890625,0.0,3862.421875,0.8943734169006348,1.0,0.0,3.0,1.0,0.0
18110040,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8863405585289001,0.4669169187545776,0.4224281311035156,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.7549443244934082,0.6358563899993896,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9384817481040956,0.5481444001197815,0.3839628994464874,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8578323125839233,0.4233443439006805,0.4036076664924621,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7240493297576904,0.2486716359853744,1.1352146863937378,284.9087219238281,284.95001220703125,301.0762939453125,292.43707275390625,298.3160095214844,297.2987060546875,284.90985107421875,1.0,0.667389988899231,0.3602255582809448,0.3602255582809448,1.0,1.0,-3.580228567123413,0.9630686044692992,2.617160081863404,0.1585450023412704,0.8531786203384399,0.8531786203384399,0.0,191.93785095214844,195.0,60201.89453125,0.0,3791.0693359375,1.0,278.85821533203125,282.9243469238281,295.4651794433594,299.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,38289.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525640606880188,1.0,0.0,0.0,3.5374975204467773,3.5375208854675293,8.34998274967802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.974609375,0.0,1428.1715087890625,1895.4371337890625,0.0,3886.03173828125,0.8820858597755432,1.0,0.0,3.0,1.0,0.0
18110100,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8843380808830261,0.4667137563228607,0.4220234155654907,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.7552639842033386,0.6394631862640381,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9376562237739564,0.5502374768257141,0.3852580487728119,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8563438653945923,0.4236285984516144,0.4037496745586395,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7228195667266846,0.2487786710262298,1.1354351043701172,285.0157775878906,284.95001220703125,301.07501220703125,292.43035888671875,298.3134765625,297.29638671875,285.0166320800781,1.0,0.6689546704292297,0.3599869608879089,0.3599869608879089,1.0,1.0,-3.5860695838928223,0.9641673564910888,2.6219022274017334,0.1582239419221878,0.9297326803207396,0.9297326803207396,0.0,193.43592834472656,195.0,59511.69921875,0.0,3815.05322265625,1.0,279.09881591796875,283.0511169433594,295.40655517578125,299.1532287597656,293.1499938964844,293.1499938964844,279.1499938964844,33786.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473586082458496,1.0,0.0,0.0,3.5934412479400635,3.5934643745422363,8.616173090558732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.181640625,0.0,1454.8419189453125,1895.4371337890625,0.0,3839.135498046875,0.8924522399902344,1.0,0.0,3.0,1.0,0.0
18110160,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8827463984489441,0.4666193723678589,0.4219934046268463,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7556618452072144,0.6428004503250122,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9372348785400392,0.5524358153343201,0.3868168890476227,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8551685810089111,0.4240248799324035,0.4041526913642883,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7218430042266846,0.2489722222089767,1.1364319324493408,285.0061950683594,284.95001220703125,301.07342529296875,292.4236145019531,298.3116455078125,297.2955627441406,285.005126953125,1.0,0.6707130074501038,0.359627366065979,0.359627366065979,1.0,1.0,-3.5936059951782227,0.965438723564148,2.6281673908233643,0.1577348262071609,0.9441973567008972,0.9441973567008972,0.0,194.93084716796875,198.0,59710.8984375,0.0,3843.41357421875,1.0,279.1417236328125,283.0410461425781,295.4083251953125,299.2020263671875,293.1499938964844,293.1499938964844,278.8500061035156,33139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459712505340576,1.0,0.0,0.0,3.6615936756134033,3.6616172790527344,8.946096272666182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.263671875,0.0,1524.634033203125,1895.4371337890625,0.0,3826.596435546875,0.905851423740387,1.0,0.0,3.0,1.0,0.0
18110220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8809651136398315,0.4659628570079803,0.4217409491539001,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.7554816603660583,0.6462337374687195,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.936623990535736,0.554133951663971,0.388225793838501,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8538854122161865,0.4240821599960327,0.4044412076473236,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.720782458782196,0.2489633560180664,1.13715922832489,284.8851318359375,284.95001220703125,301.0715637207031,292.4168395996094,298.3055114746094,297.2890930175781,284.884033203125,1.0,0.672325074672699,0.3592678010463714,0.3592678010463714,1.0,1.0,-3.6003549098968506,0.9664284586906432,2.6339263916015625,0.1572229415178299,0.8614481687545776,0.8614481687545776,0.0,196.4335327148437,198.0,60643.6875,0.0,3869.906005859375,1.0,278.89825439453125,282.8955993652344,295.4551086425781,299.4132995605469,293.1499938964844,293.1499938964844,278.8500061035156,37412.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527137875556946,1.0,0.0,0.0,3.630761384963989,3.63078546524048,8.796070574135229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8251953125,0.0,1522.384765625,1895.4371337890625,0.0,3887.376953125,0.8999912738800049,1.0,0.0,3.0,1.0,0.0
18110280,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8787874579429626,0.4651962518692016,0.4210786819458008,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7550384998321533,0.6499297022819519,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9356080293655396,0.5557345151901245,0.3893503844738006,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8523046374320984,0.4240161478519439,0.404437780380249,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7194533944129944,0.2488541007041931,1.136991262435913,284.9064636230469,284.95001220703125,301.0694274902344,292.4100341796875,298.298095703125,297.281005859375,284.9076538085937,1.0,0.6737087368965149,0.3589082062244415,0.3589082062244415,1.0,1.0,-3.6051526069641113,0.9668009877204896,2.6383516788482666,0.1564897894859314,0.857155978679657,0.857155978679657,0.0,197.939682006836,186.0,60504.26171875,0.0,3891.496826171875,1.0,278.8580017089844,282.9168395996094,295.4382019042969,299.3522644042969,293.1499938964844,293.1499938964844,279.1499938964844,38342.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955314874649048,1.0,0.0,0.0,3.561487436294556,3.5615110397338867,8.463619565191038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.712890625,0.0,1454.0050048828125,1895.4371337890625,0.0,3910.71435546875,0.8874344825744629,1.0,0.0,3.0,1.0,0.0
18110340,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8850696682929993,0.4648976325988769,0.4203979671001434,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7558697462081909,0.6354609727859497,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9447036385536194,0.5577542185783386,0.3904437720775604,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8584754467010498,0.4241981506347656,0.4042789340019226,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7242997288703918,0.2488638013601303,1.1357722282409668,285.00177001953125,284.95001220703125,301.0669860839844,292.4031982421875,298.2958068847656,297.28155517578125,285.00164794921875,1.0,0.6674578785896301,0.3585486114025116,0.3585486114025116,1.0,1.0,-3.586643934249878,0.9598014950752258,2.626842498779297,0.1542740017175674,0.9235398769378662,0.9235398769378662,0.0,192.1302185058593,186.0,59505.078125,0.0,3808.48681640625,1.0,279.09930419921875,283.0365295410156,295.378173828125,299.1351013183594,293.1499938964844,293.1499938964844,279.1499938964844,34271.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499443173408508,1.0,0.0,0.0,3.607417106628418,3.607440233230591,8.68332392656157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.560546875,0.0,1473.5216064453125,1895.4371337890625,0.0,3862.46044921875,0.8957560062408447,1.0,0.0,3.0,1.0,0.0
18110400,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.892193078994751,0.4647069275379181,0.4200510382652282,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7583153247833252,0.6202539801597595,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9543831944465636,0.5598775744438171,0.3917725384235382,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8654271364212036,0.4244956076145172,0.4043448865413666,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7296317219734192,0.2489835023880005,1.135226845741272,284.9819641113281,284.95001220703125,301.0643005371094,292.3963623046875,298.2992248535156,297.2900390625,284.9801330566406,1.0,0.6620900630950928,0.358189046382904,0.358189046382904,1.0,1.0,-3.5689542293548584,0.9530953764915466,2.615858793258667,0.1514589786529541,0.9247409701347352,0.9247409701347352,0.0,186.1873016357422,204.0,59332.90234375,0.0,3727.57177734375,1.0,279.14178466796875,283.0234375,295.37530517578125,299.15997314453125,293.1499938964844,293.1499938964844,278.8500061035156,34077.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477751851081848,1.0,0.0,0.0,3.655197858810425,3.655221462249756,8.914871045817563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2265625,0.0,1524.5555419921875,1895.4371337890625,0.0,3842.8974609375,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
18110460,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8817964792251587,0.4641768634319305,0.4200287163257599,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.7595534324645996,0.6418308019638062,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9438113570213318,0.5617130994796753,0.3933713138103485,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.856082558631897,0.4246520102024078,0.4048662781715393,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.722335696220398,0.2490984052419662,1.1371970176696775,284.88720703125,284.95001220703125,301.061279296875,292.38946533203125,298.3002624511719,297.2914428710937,284.888427734375,1.0,0.6723203063011169,0.3580200970172882,0.3580200970172882,1.0,1.0,-3.5996809005737305,0.9622635841369628,2.637417316436768,0.1522225886583328,0.8545684814453125,0.8545684814453125,0.0,194.8236083984375,204.0,60396.64453125,0.0,3858.380615234375,1.0,278.8987121582031,282.90484619140625,295.4183959960937,299.3554077148437,293.1499938964844,293.1499938964844,278.8500061035156,38177.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533530473709106,1.0,0.0,0.0,3.6053311824798575,3.605355262756348,8.673285378790752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0400390625,0.0,1500.12841796875,1895.4371337890625,0.0,3893.118408203125,0.89525306224823,1.0,0.0,3.0,1.0,0.0
18110520,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8718165755271912,0.4635974764823913,0.4197457730770111,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.7583830952644348,0.6633045673370361,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9332621693611144,0.5635121464729309,0.3947958946228027,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8472608327865601,0.4247240126132965,0.4052206873893738,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7151235342025757,0.2491227090358734,1.1387706995010376,284.9229431152344,284.95001220703125,301.0580139160156,292.382568359375,298.2929077148437,297.28143310546875,284.9248352050781,1.0,0.6806628108024597,0.3578511476516723,0.3578511476516723,1.0,1.0,-3.62920880317688,0.9710035920143129,2.658205270767212,0.1543281376361847,0.8636800050735474,0.8636800050735474,0.0,203.71902465820312,207.0,60643.77734375,0.0,3989.6318359375,1.0,278.858154296875,282.9314270019531,295.4060363769531,299.3139953613281,293.1499938964844,293.1499938964844,279.1499938964844,37812.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556533098220824,1.0,0.0,0.0,3.5569608211517334,3.5569844245910645,8.442119110441126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2841796875,0.0,1445.3177490234375,1895.4371337890625,0.0,3913.74560546875,0.8862640857696533,1.0,0.0,3.0,1.0,0.0
18110580,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8699913024902344,0.4634198546409607,0.4194305837154388,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.7569491267204285,0.666951596736908,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.932548761367798,0.5656794309616089,0.3961854875087738,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8459068536758423,0.4250042140483856,0.4054145812988281,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7139277458190918,0.2492180168628692,1.1392011642456057,285.0269470214844,284.95001220703125,301.054443359375,292.3756408691406,298.2861328125,297.2738037109375,285.0278015136719,1.0,0.6814860105514526,0.3576822280883789,0.3576822280883789,1.0,1.0,-3.635698080062866,0.9724708199501038,2.6632273197174072,0.1549871563911438,0.9426980018615724,0.9426980018615724,0.0,205.3656616210937,207.0,60012.02734375,0.0,4016.77294921875,1.0,279.0994873046875,283.0530090332031,295.3536376953125,299.1257019042969,293.1499938964844,293.1499938964844,279.1499938964844,33429.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950971782207489,1.0,0.0,0.0,3.622446775436402,3.622470140457153,8.755829981055285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.6455078125,0.0,1483.64404296875,1895.4371337890625,0.0,3871.712158203125,0.8985727429389954,1.0,0.0,3.0,1.0,0.0
18110640,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8685288429260254,0.4633180797100067,0.4194079041481018,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.7559847831726074,0.6702703237533569,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9322103261947632,0.5679202675819397,0.3977851271629333,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8448291420936584,0.4253758490085602,0.4058052599430084,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7129454016685486,0.2493843883275985,1.1401184797286987,285.0160217285156,284.95001220703125,301.0505676269531,292.36871337890625,298.2821960449219,297.27008056640625,285.0147399902344,1.0,0.6832332611083984,0.357513278722763,0.357513278722763,1.0,1.0,-3.643160820007324,0.97427237033844,2.6688883304595947,0.1550593972206115,0.959900975227356,0.959900975227356,0.0,206.9054107666016,210.0,60246.9296875,0.0,4045.9638671875,1.0,279.1419372558594,283.0411376953125,295.3574523925781,299.1817932128906,293.1499938964844,293.1499938964844,278.8500061035156,32833.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501230716705322,1.0,0.0,0.0,3.694981336593628,3.695005178451538,9.109987786359852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.529296875,0.0,1559.809814453125,1895.4371337890625,0.0,3864.070556640625,0.91315096616745,1.0,0.0,3.0,1.0,0.0
18110700,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8668950796127319,0.4626403152942657,0.4191445410251617,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7546409368515015,0.6736316680908203,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9316973090171814,0.5696297287940979,0.3992142379283905,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8436592221260071,0.4253947734832763,0.4060661792755127,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7118789553642273,0.2493428885936737,1.1407190561294556,284.8896484375,284.95001220703125,301.0464172363281,292.3617858886719,298.2752380371094,297.26251220703125,284.8879089355469,1.0,0.6847988963127136,0.3573443293571472,0.3573443293571472,1.0,1.0,-3.649649620056152,0.9757627248764038,2.673887014389038,0.1551169008016586,0.8761117458343506,0.8761117458343506,0.0,208.4254302978516,210.0,61267.30859375,0.0,4072.55859375,1.0,278.8973999023437,282.8887023925781,295.4042053222656,299.3988342285156,293.1499938964844,293.1499938964844,278.8500061035156,36860.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573010206222534,1.0,0.0,0.0,3.6749427318573,3.674967050552368,9.011445172291132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1552734375,0.0,1567.580322265625,1895.4371337890625,0.0,3928.490478515625,0.909567892551422,1.0,0.0,3.0,1.0,0.0
18110760,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8648768663406372,0.4618272185325622,0.4184522032737732,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7531043291091919,0.677238404750824,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9307796359062196,0.5712173581123352,0.4003363251686096,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8422003984451294,0.4252700209617615,0.4060173332691192,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7105236053466797,0.2491959929466247,1.1403931379318235,284.9057006835937,284.95001220703125,301.0419921875,292.3548278808594,298.2666015625,297.25445556640625,284.9068603515625,1.0,0.6861174702644348,0.3567797541618347,0.3567797541618347,1.0,1.0,-3.6540567874908447,0.9754109382629396,2.6786458492279053,0.1537579298019409,0.8685911297798157,0.8685911297798157,0.0,209.9384155273437,213.0,61151.20703125,0.0,4093.684814453125,1.0,278.8576965332031,282.9048156738281,295.3869934082031,299.34039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38087.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602998495101928,1.0,0.0,0.0,3.609975814819336,3.609999895095825,8.695647011336405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0654296875,0.0,1504.5435791015625,1895.4371337890625,0.0,3955.25830078125,0.8979523777961731,1.0,0.0,3.0,1.0,0.0
18110820,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8631065487861633,0.4615873396396637,0.4180026054382324,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.7520560026168823,0.6806973218917847,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9301091432571412,0.5733455419540405,0.4016368687152862,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8408910632133484,0.4254868626594543,0.4060867428779602,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7092739939689636,0.2492582201957702,1.140364646911621,285.0162658691406,284.95001220703125,301.03729248046875,292.3478698730469,298.2624816894531,297.252685546875,285.0174560546875,1.0,0.6875813603401184,0.3562151491641998,0.3562151491641998,1.0,1.0,-3.659285545349121,0.9752336144447328,2.684051990509033,0.1523004621267318,0.947043001651764,0.947043001651764,0.0,211.43869018554688,213.0,60407.8515625,0.0,4116.9755859375,1.0,279.1005249023437,283.0365295410156,295.3269348144531,299.12939453125,293.1499938964844,293.1499938964844,279.1499938964844,33878.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553173184394836,1.0,0.0,0.0,3.662021398544312,3.6620452404022217,8.948187542046071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.42578125,0.0,1530.6571044921875,1895.4371337890625,0.0,3910.73583984375,0.9078199863433838,1.0,0.0,3.0,1.0,0.0
18110880,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8617469668388367,0.4614872634410858,0.4179553389549255,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7511916160583496,0.6838687658309937,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9298620820045472,0.5756094455718994,0.4032329618930816,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8398891091346741,0.4258386492729187,0.4064388573169708,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7083086371421814,0.2494257986545562,1.1412092447280884,285.0093078613281,284.95001220703125,301.03228759765625,292.3409118652344,298.26007080078125,297.2533569335937,285.00830078125,1.0,0.6892610192298889,0.3556505739688873,0.3556505739688873,1.0,1.0,-3.666402339935303,0.9756377339363098,2.6907646656036377,0.1510437279939651,0.9640231132507324,0.9640231132507324,0.0,212.93386840820312,216.0,60606.2734375,0.0,4145.3388671875,1.0,279.1422424316406,283.0290222167969,295.32733154296875,299.1766357421875,293.1499938964844,293.1499938964844,278.8500061035156,33198.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540432095527648,1.0,0.0,0.0,3.728396654129028,3.7284209728240967,9.275503316530376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1220703125,0.0,1600.73681640625,1895.4371337890625,0.0,3899.312744140625,0.9209470748901368,1.0,0.0,3.0,1.0,0.0
18110940,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8602234125137329,0.4608240127563476,0.4176991283893585,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7497491240501404,0.6871228814125061,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9294402003288268,0.5773473381996155,0.4046799540519714,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8387963175773621,0.4258493483066559,0.406686395406723,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7072647213935852,0.2493917942047119,1.141829013824463,284.8851318359375,284.95001220703125,301.0270080566406,292.3339538574219,298.2543029785156,297.2496337890625,284.883544921875,1.0,0.6908015608787537,0.3550859987735748,0.3550859987735748,1.0,1.0,-3.6727993488311768,0.9758065342903136,2.6969926357269287,0.1498045474290847,0.8798146843910217,0.8798146843910217,0.0,214.4365081787109,216.0,61617.0390625,0.0,4171.908203125,1.0,278.896728515625,282.87872314453125,295.3730773925781,299.3901672363281,293.1499938964844,293.1499938964844,278.8500061035156,37116.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608302116394044,1.0,0.0,0.0,3.704274892807007,3.7042996883392334,9.155872362498484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.84765625,0.0,1602.874267578125,1895.4371337890625,0.0,3959.982666015625,0.9163451194763184,1.0,0.0,3.0,1.0,0.0
