time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8583188056945801,0.4600245654582977,0.4170194268226623,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7480168342590332,0.6906430125236511,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9286095499992372,0.5789636969566345,0.4058208167552948,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.837416410446167,0.4257203340530395,0.4066313505172729,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7059289216995239,0.2492444068193435,1.1415224075317385,284.9029541015625,284.95001220703125,301.0214233398437,292.3269958496094,298.2477111816406,297.2449035644531,284.9042358398437,1.0,0.6921029686927795,0.3545213937759399,0.3545213937759399,1.0,1.0,-3.6771559715271,0.9753363132476808,2.701819658279419,0.1483461409807205,0.8722531199455261,0.8722531199455261,0.0,215.9429473876953,219.0,61487.44921875,0.0,4193.0947265625,1.0,278.85748291015625,282.89666748046875,295.3561096191406,299.3300476074219,293.1499938964844,293.1499938964844,279.1499938964844,38268.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635295867919922,1.0,0.0,0.0,3.6367220878601074,3.636746406555176,8.824976021060138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.17578125,0.0,1535.3602294921875,1895.4371337890625,0.0,3983.98583984375,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
18111060,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8566469550132751,0.4597956836223602,0.4165807068347931,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.7467639446258545,0.6940339207649231,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9280145168304444,0.5811272859573364,0.4071430265903473,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8361762166023254,0.4259370863437652,0.4066985845565796,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7046992182731628,0.2492940127849578,1.1414612531661987,285.01593017578125,284.95001220703125,301.0155639648437,292.3200378417969,298.2457580566406,297.2455444335937,285.0172424316406,1.0,0.6935459971427917,0.3541987240314483,0.3541987240314483,1.0,1.0,-3.682300329208374,0.975843608379364,2.706456661224365,0.1476006060838699,0.9518458247184752,0.9518458247184752,0.0,217.4409027099609,219.0,60719.8984375,0.0,4216.404296875,1.0,279.10113525390625,283.0311584472656,295.2968139648437,299.1181030273437,293.1499938964844,293.1499938964844,279.1499938964844,34023.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958352506160736,1.0,0.0,0.0,3.686332941055298,3.686356782913208,9.067392170436506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.59375,0.0,1559.0281982421875,1895.4371337890625,0.0,3937.88623046875,0.913381040096283,1.0,0.0,3.0,1.0,0.0
18111120,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8553692102432251,0.4597036838531494,0.4165421724319458,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7456777691841125,0.6971487998962402,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9278314709663392,0.5834241509437561,0.4087634086608886,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8352330923080444,0.4262905120849609,0.4070518314838409,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7037563323974609,0.2494440823793411,1.1422392129898071,285.01031494140625,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2480163574219,285.0093688964844,1.0,0.6952021718025208,0.3538760244846344,0.3538760244846344,1.0,1.0,-3.689310312271118,0.9769753217697144,2.7123351097106934,0.1471042037010193,0.9698867201805116,0.9698867201805116,0.0,218.935302734375,222.0,60909.61328125,0.0,4244.8076171875,1.0,279.1424255371094,283.0249938964844,295.2978820800781,299.1656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569514393806458,1.0,0.0,0.0,3.751080513000488,3.7511048316955566,9.388712101099372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.509765625,0.0,1627.750244140625,1895.4371337890625,0.0,3925.364501953125,0.926137149333954,1.0,0.0,3.0,1.0,0.0
18111180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8539237976074219,0.4590407013893127,0.4162903428077698,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.7439807653427124,0.7003251314163208,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9274652004241944,0.5851782560348511,0.4102280437946319,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8341953754425049,0.426297515630722,0.4072991609573364,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7027315497398376,0.2493852376937866,1.1427677869796753,284.88543701171875,284.95001220703125,301.00299072265625,292.30615234375,298.2412109375,297.2460021972656,284.8837280273437,1.0,0.6967056393623352,0.3535533547401428,0.3535533547401428,1.0,1.0,-3.6955313682556152,0.9778538942337036,2.717677354812622,0.1466316133737564,0.8854652047157288,0.8854652047157288,0.0,220.43809509277344,222.0,61933.89453125,0.0,4271.20361328125,1.0,278.8962097167969,282.8735046386719,295.3440856933594,299.3802490234375,293.1499938964844,293.1499938964844,278.8500061035156,37084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636420607566832,1.0,0.0,0.0,3.7280561923980713,3.728081226348877,9.273809382648324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.619140625,0.0,1630.0458984375,1895.4371337890625,0.0,3984.984619140625,0.9216949343681335,1.0,0.0,3.0,1.0,0.0
18111240,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8520236611366272,0.4582224190235138,0.4156065583229065,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7420121431350708,0.7025735974311829,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9265869855880736,0.5867913961410522,0.4113756120204925,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8327991366386414,0.4261501729488373,0.4072379767894745,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7013404965400696,0.2491974830627441,1.1423341035842896,284.9013366699219,284.95001220703125,300.99627685546875,292.2991943359375,298.23602294921875,297.2426452636719,284.90252685546875,1.0,0.6977350115776062,0.3532306551933288,0.3532306551933288,1.0,1.0,-3.698208570480346,0.9776298403739928,2.720578908920288,0.1458938270807266,0.8763656616210938,0.8763656616210938,0.0,221.95147705078125,225.0,61781.75,0.0,4288.0625,1.0,278.8572998046875,282.8897705078125,295.3275146484375,299.32012939453125,293.1499938964844,293.1499938964844,279.1499938964844,38299.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662847518920898,1.0,0.0,0.0,3.660322427749634,3.660346984863281,8.939886129155639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.42578125,0.0,1561.939697265625,1895.4371337890625,0.0,4008.40673828125,0.9092989563941956,1.0,0.0,3.0,1.0,0.0
18111300,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8501864075660706,0.4579568803310394,0.4151522815227508,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9980787634849548,0.7407599687576294,0.7022261619567871,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9257288575172424,0.5889431834220886,0.4126995205879211,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8313848972320557,0.4263340830802917,0.4072907567024231,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6999038457870483,0.2491941452026367,1.142106294631958,285.01287841796875,284.95001220703125,300.9892883300781,292.29229736328125,298.2342834472656,297.2441711425781,285.0140380859375,1.0,0.6985328197479248,0.3529079556465149,0.3529079556465149,1.0,1.0,-3.6986258029937744,0.9767096042633056,2.7219161987304688,0.1448558121919632,0.9542657732963562,0.9542657732963562,0.0,223.46112060546875,225.0,60928.265625,0.0,4298.7509765625,1.0,279.10162353515625,283.0243225097656,295.2680969238281,299.1046142578125,293.1499938964844,293.1499938964844,279.1499938964844,34188.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610057473182678,1.0,0.0,0.0,3.705971002578736,3.7059950828552246,9.164257903648832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2724609375,0.0,1582.5723876953125,1895.4371337890625,0.0,3961.546142578125,0.9178670048713684,1.0,0.0,3.0,1.0,0.0
18111360,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.848720371723175,0.4578245282173157,0.415088802576065,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.996540069580078,0.7399807572364807,0.7014109492301941,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9252614378929138,0.5912251472473145,0.4143186211585998,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8302484154701233,0.4266511797904968,0.4076217412948608,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6987414956092834,0.2492970824241638,1.1427054405212402,285.0053100585937,284.95001220703125,300.98199462890625,292.285400390625,298.2335510253906,297.2472229003906,285.00421142578125,1.0,0.6995401382446289,0.3525612652301788,0.3525612652301788,1.0,1.0,-3.700633049011232,0.976209044456482,2.724423885345459,0.143840491771698,0.9696400761604308,0.9696400761604308,0.0,224.9594268798828,228.0,61032.0,0.0,4313.7255859375,1.0,279.142578125,283.017822265625,295.268310546875,299.1466979980469,293.1499938964844,293.1499938964844,278.8500061035156,33528.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593778848648072,1.0,0.0,0.0,3.765767812728882,3.765792608261109,9.462380035074602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.841796875,0.0,1646.7452392578125,1895.4371337890625,0.0,3947.0380859375,0.929580569267273,1.0,0.0,3.0,1.0,0.0
18111420,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8470999002456665,0.4571235477924347,0.4148121178150177,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9949526190757751,0.7387993931770325,0.7006064653396606,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.924621284008026,0.592957615852356,0.4157788157463074,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8290245532989502,0.4266197085380554,0.4078447818756103,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6975133419036865,0.2492002993822097,1.1430931091308594,284.8789367675781,284.95001220703125,300.97442626953125,292.27850341796875,298.22930908203125,297.2457275390625,284.8772277832031,1.0,0.7003787159919739,0.3522145450115204,0.3522145450115204,1.0,1.0,-3.701831579208374,0.97544664144516,2.7263851165771484,0.1428771167993545,0.8822399377822876,0.8822399377822876,0.0,226.46438598632807,228.0,61960.36328125,0.0,4326.5283203125,1.0,278.8959655761719,282.86669921875,295.3135070800781,299.354736328125,293.1499938964844,293.1499938964844,278.8500061035156,37459.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657207131385804,1.0,0.0,0.0,3.735498428344727,3.735523462295532,9.310872997048136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.470703125,0.0,1641.565185546875,1895.4371337890625,0.0,4003.41357421875,0.9235494136810304,1.0,0.0,3.0,1.0,0.0
18111480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8450855612754822,0.4562818109989166,0.4141082763671875,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9930840134620668,0.7375316619873047,0.6994435787200928,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.923536479473114,0.5945633053779602,0.4169211685657501,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8274884223937988,0.4264414310455322,0.4077585637569427,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959717273712158,0.2489908039569854,1.1425601243972778,284.89581298828125,284.95001220703125,300.9665832519531,292.27166748046875,298.223876953125,297.2427673339844,284.8970642089844,1.0,0.700893759727478,0.3518678247928619,0.3518678247928619,1.0,1.0,-3.700217247009277,0.9738172888755798,2.7263998985290527,0.1416229605674743,0.8717714548110962,0.8717714548110962,0.0,227.9735412597656,231.0,61706.59765625,0.0,4331.6494140625,1.0,278.85723876953125,282.88592529296875,295.29595947265625,299.28668212890625,293.1499938964844,293.1499938964844,279.1499938964844,38720.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679074883461,1.0,0.0,0.0,3.658937931060791,3.65896248817444,8.933124036047957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.767578125,0.0,1563.5400390625,1895.4371337890625,0.0,4022.75244140625,0.9092920422554016,1.0,0.0,3.0,1.0,0.0
18111540,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8433257341384888,0.4560173451900482,0.413645476102829,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9913734197616576,0.7369313836097717,0.6985986232757568,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9227280020713806,0.5967410206794739,0.4182521998882293,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.826113224029541,0.4266152083873749,0.4077933430671692,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6945711970329285,0.2489944845438003,1.1423050165176392,285.0087890625,284.95001220703125,300.9584350585937,292.26483154296875,298.221923828125,297.2445373535156,285.0099792480469,1.0,0.701646089553833,0.3515211045742035,0.3515211045742035,1.0,1.0,-3.699971437454224,0.9726161360740662,2.7273552417755127,0.1403599381446838,0.9490664601325988,0.9490664601325988,0.0,229.4696807861328,231.0,60820.3984375,0.0,4340.4521484375,1.0,279.1015319824219,283.0225830078125,295.2362365722656,299.06658935546875,293.1499938964844,293.1499938964844,279.1499938964844,34425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621645212173462,1.0,0.0,0.0,3.700842142105103,3.700866222381592,9.138909717876232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.763671875,0.0,1578.530029296875,1895.4371337890625,0.0,3971.85693359375,0.9169290661811828,1.0,0.0,3.0,1.0,0.0
18111600,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.841993510723114,0.4558952748775482,0.413585901260376,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.98997962474823,0.736558198928833,0.69826740026474,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9223933219909668,0.5990584492683411,0.4198920726776123,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8250732421875,0.4269291460514068,0.4081171751022339,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6935155391693115,0.249116837978363,1.142960548400879,285.00274658203125,284.95001220703125,300.95001220703125,292.2580261230469,298.2210998535156,297.247802734375,285.00177001953125,1.0,0.7027334570884705,0.3511744141578674,0.3511744141578674,1.0,1.0,-3.702649593353272,0.9723132252693176,2.7303361892700195,0.1394062340259552,0.9643241763114928,0.9643241763114928,0.0,230.9605712890625,234.0,60915.35546875,0.0,4357.25439453125,1.0,279.1425170898437,283.0177917480469,295.2371826171875,299.107666015625,293.1499938964844,293.1499938964844,278.8500061035156,33691.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601870179176332,1.0,0.0,0.0,3.758332490921021,3.758357048034668,9.425049825040333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.77734375,0.0,1639.2838134765625,1895.4371337890625,0.0,3954.2529296875,0.9280324578285216,1.0,0.0,3.0,1.0,0.0
18111660,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8404995799064636,0.4552117884159088,0.4133198857307434,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9884591698646544,0.7356120347976685,0.6977567076683044,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9218726754188538,0.6008244752883911,0.4213749170303345,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.823934018611908,0.4268963932991028,0.4083366394042969,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6923888325691223,0.2490411847829818,1.1434329748153689,284.8789367675781,284.95001220703125,300.9413757324219,292.25115966796875,298.21697998046875,297.2464904785156,284.8774719238281,1.0,0.7036288380622864,0.3509016633033752,0.3509016633033752,1.0,1.0,-3.7043399810791016,0.9719246625900269,2.732415199279785,0.1387248337268829,0.8781452178955078,0.8781452178955078,0.0,232.4633636474609,234.0,61827.45703125,0.0,4371.41650390625,1.0,278.89617919921875,282.8694763183594,295.283447265625,299.3155517578125,293.1499938964844,293.1499938964844,278.8500061035156,37651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663066864013672,1.0,0.0,0.0,3.724607229232788,3.7246322631835938,9.25665858630964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.201171875,0.0,1630.375,1895.4371337890625,0.0,4008.6005859375,0.9212329387664796,1.0,0.0,3.0,1.0,0.0
18111720,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8386190533638,0.4543938636779785,0.4126346409320831,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9865952730178832,0.7344852089881897,0.696768045425415,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9209108352661132,0.6024694442749023,0.4225415289402008,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8224804401397705,0.4267207086086273,0.4082505404949188,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6909494996070862,0.2488535940647125,1.1429935693740845,284.8974914550781,284.95001220703125,300.9326171875,292.2442321777344,298.2117614746094,297.2437744140625,284.89874267578125,1.0,0.7041887640953064,0.350628912448883,0.350628912448883,1.0,1.0,-3.7030997276306152,0.9706512093544006,2.73244857788086,0.1377549469470977,0.8691941499710083,0.8691941499710083,0.0,233.9720153808593,237.0,61577.1875,0.0,4377.548828125,1.0,278.8573303222656,282.8901062011719,295.2667541503906,299.2483825683594,293.1499938964844,293.1499938964844,279.1499938964844,38776.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683632254600524,1.0,0.0,0.0,3.6475698947906494,3.647594451904297,8.877702271092858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0205078125,0.0,1551.2296142578125,1895.4371337890625,0.0,4026.776123046875,0.9068316221237184,1.0,0.0,3.0,1.0,0.0
18111780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8369741439819336,0.4541411995887756,0.4121876657009125,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.98486989736557,0.7339555621147156,0.6960209608078003,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9202092885971068,0.6046836376190186,0.4238982796669006,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8211742043495178,0.4268916547298431,0.408284991979599,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6896398663520813,0.2488735616207122,1.1428223848342896,285.00982666015625,284.95001220703125,300.9237365722656,292.2372131347656,298.21002197265625,297.2457275390625,285.0109558105469,1.0,0.7049708962440491,0.3503561615943908,0.3503561615943908,1.0,1.0,-3.703122615814209,0.9697722792625428,2.733350276947021,0.1367635130882263,0.9465385675430298,0.9465385675430298,0.0,235.4683837890625,237.0,60704.0546875,0.0,4387.09619140625,1.0,279.1012878417969,283.0258483886719,295.20770263671875,299.0298767089844,293.1499938964844,293.1499938964844,279.1499938964844,34404.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962571918964386,1.0,0.0,0.0,3.69055438041687,3.69057846069336,9.088171850635264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.376953125,0.0,1566.686767578125,1895.4371337890625,0.0,3975.478759765625,0.9146187901496888,1.0,0.0,3.0,1.0,0.0
18111840,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8357279300689697,0.4540213644504547,0.4121333956718445,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9834554195404052,0.7336094975471497,0.6957337260246277,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.919954001903534,0.607028067111969,0.4255598485469818,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8201847672462463,0.4271964132785797,0.4086026549339294,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.68865567445755,0.2490055710077285,1.1435340642929075,285.00341796875,284.95001220703125,300.9147644042969,292.2301025390625,298.2094116210937,297.2491149902344,285.00244140625,1.0,0.7060711979866028,0.350083440542221,0.350083440542221,1.0,1.0,-3.705946683883667,0.9697517156600952,2.7361950874328613,0.1360646039247512,0.9618240594863892,0.9618240594863892,0.0,236.9597930908203,240.0,60805.1875,0.0,4404.34912109375,1.0,279.1424560546875,283.0206298828125,295.2089538574219,299.07177734375,293.1499938964844,293.1499938964844,278.8500061035156,33662.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605944156646729,1.0,0.0,0.0,3.748746633529663,3.748771190643311,9.377033052260232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.396484375,0.0,1627.86767578125,1895.4371337890625,0.0,3957.883056640625,0.9258549809455872,1.0,0.0,3.0,1.0,0.0
18111900,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8343159556388855,0.4533405601978302,0.4118690490722656,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9818949103355408,0.7326717972755432,0.6952387690544128,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9195067882537842,0.6088117957115173,0.4270579218864441,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8190889954566956,0.4271523058414459,0.4088121950626373,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6875937581062317,0.248935729265213,1.1440399885177612,284.8800048828125,284.95001220703125,300.9056701660156,292.222900390625,298.2052307128906,297.2478332519531,284.8785705566406,1.0,0.706971287727356,0.3498106896877289,0.3498106896877289,1.0,1.0,-3.707705020904541,0.969396710395813,2.7383081912994385,0.1354031562805175,0.8761605024337769,0.8761605024337769,0.0,238.4629669189453,240.0,61714.921875,0.0,4418.73486328125,1.0,278.8963623046875,282.87274169921875,295.2552490234375,299.27984619140625,293.1499938964844,293.1499938964844,278.8500061035156,37651.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667457342147828,1.0,0.0,0.0,3.7148942947387695,3.714919328689575,9.208442861563526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.5517578125,0.0,1619.1502685546875,1895.4371337890625,0.0,4012.48486328125,0.9190517663955688,1.0,0.0,3.0,1.0,0.0
18111960,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.832524836063385,0.4525263607501983,0.4111872315406799,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9799702167510986,0.7315440773963928,0.6942540407180786,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9186262488365172,0.6104744672775269,0.4282360970973968,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.81767737865448,0.4269653260707855,0.4087155759334564,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6862219572067261,0.2487518936395645,1.1436221599578855,284.89862060546875,284.95001220703125,300.896484375,292.2156066894531,298.19989013671875,297.2451477050781,284.8998413085937,1.0,0.707533597946167,0.3495315611362457,0.3495315611362457,1.0,1.0,-3.706500768661499,0.96811443567276,2.738386392593384,0.134416863322258,0.8676584959030151,0.8676584959030151,0.0,239.9718170166016,243.0,61467.84765625,0.0,4424.958984375,1.0,278.8573913574219,282.8933410644531,295.2384033203125,299.2128601074219,293.1499938964844,293.1499938964844,279.1499938964844,38752.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96883887052536,1.0,0.0,0.0,3.6383211612701416,3.638345718383789,8.83273855833977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4912109375,0.0,1540.743896484375,1895.4371337890625,0.0,4030.972900390625,0.9047651886940002,1.0,0.0,3.0,1.0,0.0
18112020,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8309565782546997,0.4522708356380462,0.4107407927513122,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.978188693523407,0.7310004830360413,0.6935001611709595,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9179964661598206,0.6127081513404846,0.4296054244041443,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8164052367210388,0.4271223545074463,0.408738225698471,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6849725246429443,0.2487723380327224,1.1434608697891235,285.01007080078125,284.95001220703125,300.88720703125,292.2082214355469,298.1980895996094,297.2471618652344,285.0111694335937,1.0,0.7083130478858948,0.3492524325847626,0.3492524325847626,1.0,1.0,-3.706528902053833,0.9672147631645204,2.739314079284668,0.133404329419136,0.944645345211029,0.944645345211029,0.0,241.4683990478516,243.0,60601.515625,0.0,4434.53125,1.0,279.10107421875,283.028076171875,295.17901611328125,298.9945983886719,293.1499938964844,293.1499938964844,279.1499938964844,34370.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630787372589112,1.0,0.0,0.0,3.6820900440216064,3.682114124298096,9.046531772582966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.501953125,0.0,1556.8646240234375,1895.4371337890625,0.0,3979.982421875,0.91269713640213,1.0,0.0,3.0,1.0,0.0
18112080,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8297690749168396,0.4521444439888,0.4106818735599518,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9767293930053712,0.7306327819824219,0.6931958198547363,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9177955985069276,0.6150681972503662,0.4312792420387268,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8154410719871521,0.4274108111858368,0.4090416729450226,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6840366125106812,0.2489020377397537,1.144168257713318,285.0032653808594,284.95001220703125,300.8778076171875,292.2008056640625,298.1973571777344,297.2505187988281,285.00225830078125,1.0,0.7094042897224426,0.3489733338356018,0.3489733338356018,1.0,1.0,-3.7093193531036377,0.9671593308448792,2.742160081863404,0.1326788067817688,0.9596543908119202,0.9596543908119202,0.0,242.9600372314453,246.0,60704.515625,0.0,4451.7431640625,1.0,279.14239501953125,283.0224914550781,295.1799011230469,299.0362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33639.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961122989654541,1.0,0.0,0.0,3.740708112716675,3.740732669830322,9.336862376585486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1875,0.0,1618.3446044921875,1895.4371337890625,0.0,3962.590087890625,0.9240256547927856,1.0,0.0,3.0,1.0,0.0
18112140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8284158706665039,0.4514606893062591,0.41041299700737,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9751171469688416,0.7296751737594604,0.692681074142456,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.917403519153595,0.61686110496521,0.4327857792377472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8143671751022339,0.4273507595062256,0.4092360138893127,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6830223798751831,0.248829111456871,1.1446621417999268,284.8802185058594,284.95001220703125,300.86834716796875,292.1932678222656,298.19305419921875,297.24920654296875,284.8788146972656,1.0,0.7102944254875183,0.3486942052841186,0.3486942052841186,1.0,1.0,-3.711025714874268,0.9667648077011108,2.7442610263824463,0.1319893449544906,0.874226987361908,0.874226987361908,0.0,244.4633178710937,246.0,61608.90234375,0.0,4466.01953125,1.0,278.89654541015625,282.8751525878906,295.22589111328125,299.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,37667.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672985076904296,1.0,0.0,0.0,3.7063686847686768,3.7063934803009033,9.166224685941416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3251953125,0.0,1609.463134765625,1895.4371337890625,0.0,4017.3720703125,0.917144238948822,1.0,0.0,3.0,1.0,0.0
18112200,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8266906142234802,0.4506472051143646,0.4097306728363037,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9731290340423584,0.7285306453704834,0.6916797161102295,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9165899157524108,0.6185356974601746,0.4339706003665924,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8129755854606628,0.4271501004695892,0.4091255962848663,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6817055940628052,0.2486428767442703,1.1442326307296753,284.8990173339844,284.95001220703125,300.8587646484375,292.1856994628906,298.1876220703125,297.2465209960937,284.9002380371094,1.0,0.7108495235443115,0.3484150767326355,0.3484150767326355,1.0,1.0,-3.709778308868408,0.9654675722122192,2.7443108558654785,0.1309969276189804,0.8660010099411011,0.8660010099411011,0.0,245.9721221923828,249.0,61361.8203125,0.0,4472.11376953125,1.0,278.8574523925781,282.8958740234375,295.2087097167969,299.1763916015625,293.1499938964844,293.1499938964844,279.1499938964844,38751.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694111347198486,1.0,0.0,0.0,3.629827976226807,3.629852294921875,8.791548111730663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.771484375,0.0,1531.313720703125,1895.4371337890625,0.0,4036.019775390625,0.9028727412223816,1.0,0.0,3.0,1.0,0.0
18112260,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8251796960830688,0.4503880143165588,0.4092833697795868,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9712936282157898,0.7279651761054993,0.6909081935882568,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9160214066505432,0.6207855939865112,0.435349553823471,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8117196559906006,0.4272926747798919,0.4091353416442871,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6805079579353333,0.2486600577831268,1.1440595388412476,285.0099182128906,284.95001220703125,300.84912109375,292.17803955078125,298.1858215332031,297.24853515625,285.0109558105469,1.0,0.7116206288337708,0.3481572866439819,0.3481572866439819,1.0,1.0,-3.709766387939453,0.9646195769309998,2.7451467514038086,0.1300449818372726,0.9426819086074828,0.9426819086074828,0.0,247.4687347412109,249.0,60500.83203125,0.0,4481.5830078125,1.0,279.10089111328125,283.0299377441406,295.1489562988281,298.95806884765625,293.1499938964844,293.1499938964844,279.1499938964844,34350.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636628031730652,1.0,0.0,0.0,3.6741044521331774,3.674128532409668,9.007334824673308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.51953125,0.0,1547.7261962890625,1895.4371337890625,0.0,3985.16845703125,0.9108943939208984,1.0,0.0,3.0,1.0,0.0
18112320,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8240364789962769,0.4502551555633545,0.4092195928096771,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.969793140888214,0.7275720834732056,0.6905814409255981,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.915867269039154,0.6231588125228882,0.4370337426662445,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8107678890228271,0.427565187215805,0.4094245135784149,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6796144247055054,0.2487852424383163,1.1447497606277466,285.0028381347656,284.95001220703125,300.8393859863281,292.1703186035156,298.18505859375,297.2518920898437,285.0018310546875,1.0,0.7127000689506531,0.347899466753006,0.347899466753006,1.0,1.0,-3.712498664855957,0.964612603187561,2.7478859424591064,0.1293811500072479,0.9573941230773926,0.9573941230773926,0.0,248.96046447753903,252.0,60604.78125,0.0,4498.6806640625,1.0,279.142333984375,283.02410888671875,295.1495361328125,298.99932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617136120796204,1.0,0.0,0.0,3.732948303222656,3.732972860336304,9.298165082327614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.7978515625,0.0,1609.2705078125,1895.4371337890625,0.0,3967.84619140625,0.9222678542137146,1.0,0.0,3.0,1.0,0.0
18112380,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8227264285087585,0.4495689272880554,0.4089464545249939,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9681353569030762,0.7265931963920593,0.6900445818901062,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.915523886680603,0.6249591708183289,0.4385473728179931,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8097023963928223,0.4274900257587433,0.4096042215824127,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6786438822746277,0.248708114027977,1.1452243328094482,284.8803100585937,284.95001220703125,300.8295593261719,292.1625366210937,298.18072509765625,297.25054931640625,284.8789978027344,1.0,0.7135787010192871,0.3476416766643524,0.3476416766643524,1.0,1.0,-3.7141408920288086,0.9642658233642578,2.749875068664551,0.1287533342838287,0.8722289204597473,0.8722289204597473,0.0,250.46376037597656,252.0,61503.12109375,0.0,4512.81005859375,1.0,278.896728515625,282.87744140625,295.1952819824219,299.20623779296875,293.1499938964844,293.1499938964844,278.8500061035156,37695.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679015874862672,1.0,0.0,0.0,3.697928905487061,3.697953701019287,9.124527764470258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.806640625,0.0,1599.9979248046875,1895.4371337890625,0.0,4022.699951171875,0.91526460647583,1.0,0.0,3.0,1.0,0.0
18112440,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8210477232933044,0.4487569034099579,0.4082643091678619,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9660935401916504,0.7254317998886108,0.6890259981155396,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9147711396217346,0.6266446113586426,0.4397379159927368,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8083143830299377,0.4272768795490265,0.4094811081886291,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6773792505264282,0.2485191375017166,1.144779920578003,284.89947509765625,284.95001220703125,300.8196716308594,292.1547241210937,298.17529296875,297.2478332519531,284.9006652832031,1.0,0.7141261696815491,0.3473838567733764,0.3473838567733764,1.0,1.0,-3.712846755981445,0.9630239009857178,2.7498226165771484,0.1278257071971893,0.8643577694892883,0.8643577694892883,0.0,251.9724884033203,255.0,61256.20703125,0.0,4518.76220703125,1.0,278.8575134277344,282.8984375,295.1778259277344,299.138671875,293.1499938964844,293.1499938964844,279.1499938964844,38753.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700247049331664,1.0,0.0,0.0,3.6213626861572266,3.621387004852295,8.750590154704696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.89453125,0.0,1521.9822998046875,1895.4371337890625,0.0,4041.426513671875,0.9009965062141418,1.0,0.0,3.0,1.0,0.0
18112500,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8195762634277344,0.448494553565979,0.4078166484832763,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9642137885093688,0.7248445749282837,0.6882370114326477,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9142582416534424,0.6289092898368835,0.4411255717277527,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.807059645652771,0.4274059534072876,0.4094789326190948,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6762309670448303,0.2485329508781433,1.1445941925048828,285.009765625,284.95001220703125,300.8097229003906,292.1468200683594,298.1734619140625,297.2498779296875,285.0107727050781,1.0,0.7148891687393188,0.3471260666847229,0.3471260666847229,1.0,1.0,-3.7127938270568848,0.9621667861938475,2.750627040863037,0.1268737018108368,0.9406967163085938,0.9406967163085938,0.0,253.4690856933593,255.0,60400.23828125,0.0,4528.125,1.0,279.1006774902344,283.03179931640625,295.1177978515625,298.92041015625,293.1499938964844,293.1499938964844,279.1499938964844,34332.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964283049106598,1.0,0.0,0.0,3.6661362648010254,3.666160106658936,8.968307270151854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.31640625,0.0,1538.6663818359375,1895.4371337890625,0.0,3990.672119140625,0.9090980887413024,1.0,0.0,3.0,1.0,0.0
18112560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.818462610244751,0.4483554065227508,0.4077481627464294,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9626798629760742,0.72442626953125,0.6878877282142639,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9141454100608826,0.6312940120697021,0.4428189396858215,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8061083555221558,0.4276631772518158,0.4097544550895691,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6753777265548706,0.2486536204814911,1.145266890525818,285.0024108886719,284.95001220703125,300.7996826171875,292.1388854980469,298.1726379394531,297.25323486328125,285.0014038085937,1.0,0.7159566879272461,0.3468712568283081,0.3468712568283081,1.0,1.0,-3.715466976165772,0.9621477723121644,2.753319263458252,0.1262112408876419,0.9551123976707458,0.9551123976707458,0.0,254.96090698242188,258.0,60504.5546875,0.0,4545.10400390625,1.0,279.14227294921875,283.0257568359375,295.1181030273437,298.9613647460937,293.1499938964844,293.1499938964844,278.8500061035156,33618.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623348116874696,1.0,0.0,0.0,3.725163221359253,3.725187540054321,9.259421744900463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.154296875,0.0,1600.2230224609375,1895.4371337890625,0.0,3973.37109375,0.9205046892166138,1.0,0.0,3.0,1.0,0.0
18112620,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8171790242195129,0.4476668834686279,0.4074710607528686,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9609856605529784,0.723426342010498,0.6873290538787842,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9138455390930176,0.6331002116203308,0.4443385899066925,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8050392866134644,0.4275735914707184,0.4099202752113342,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6744490265846252,0.2485724240541458,1.145722508430481,284.8804016113281,284.95001220703125,300.78961181640625,292.1308898925781,298.168212890625,297.2518615722656,284.879150390625,1.0,0.7168241739273071,0.3466164469718933,0.3466164469718933,1.0,1.0,-3.717046022415161,0.9617891907691956,2.7552568912506104,0.1255854815244674,0.8702073693275452,0.8702073693275452,0.0,256.4642028808594,258.0,61396.375,0.0,4559.0859375,1.0,278.8969116210937,282.8797607421875,295.1636657714844,299.167724609375,293.1499938964844,293.1499938964844,278.8500061035156,37724.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968531847000122,1.0,0.0,0.0,3.689411640167236,3.689436435699463,9.082544352168044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.97265625,0.0,1590.5042724609375,1895.4371337890625,0.0,4028.26416015625,0.9133700728416444,1.0,0.0,3.0,1.0,0.0
18112680,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8155249357223511,0.4468564391136169,0.4067891836166382,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9589018821716307,0.7222483158111572,0.6862935423851013,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9131481051445008,0.6347948908805847,0.4455337822437286,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8036531805992126,0.4273485243320465,0.4097850024700165,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6732345819473267,0.2483808845281601,1.1452640295028689,284.8998718261719,284.95001220703125,300.7794494628906,292.1228332519531,298.1627502441406,297.2491455078125,284.90106201171875,1.0,0.7173642516136169,0.3463616371154785,0.3463616371154785,1.0,1.0,-3.7157058715820312,0.9605429768562316,2.755162715911865,0.1246628984808921,0.8626905679702759,0.8626905679702759,0.0,257.97283935546875,261.0,61149.3359375,0.0,4564.8974609375,1.0,278.8575744628906,282.9010314941406,295.1460266113281,299.0999450683594,293.1499938964844,293.1499938964844,279.1499938964844,38757.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706615805625916,1.0,0.0,0.0,3.612801551818848,3.612825632095337,8.709264989192889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7138671875,0.0,1512.5963134765625,1895.4371337890625,0.0,4047.033935546875,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
18112740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8140727281570435,0.4465909600257873,0.4063411951065063,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9569888710975648,0.7216394543647766,0.6854870915412903,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9126853346824646,0.6370728015899658,0.4469290673732757,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8024142384529114,0.4274645149707794,0.4097713530063629,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6721338629722595,0.2483915388584137,1.145066499710083,285.00958251953125,284.95001220703125,300.7692565917969,292.11474609375,298.1608581542969,297.2511901855469,285.01055908203125,1.0,0.7181191444396973,0.3461068272590637,0.3461068272590637,1.0,1.0,-3.7156128883361816,0.9596823453903198,2.7559304237365723,0.1237163841724395,0.9386889338493348,0.9386889338493348,0.0,259.46942138671875,261.0,60298.4296875,0.0,4574.1533203125,1.0,279.1004943847656,283.0337219238281,295.08575439453125,298.8817443847656,293.1499938964844,293.1499938964844,279.1499938964844,34316.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649227857589722,1.0,0.0,0.0,3.658060312271118,3.658083915710449,8.928839179134229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7998046875,0.0,1529.529296875,1895.4371337890625,0.0,3996.344482421875,0.9072787761688232,1.0,0.0,3.0,1.0,0.0
18112800,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8129728436470032,0.4464456439018249,0.406268298625946,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9554307460784912,0.7211958765983582,0.68511563539505,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.912609338760376,0.6394674777984619,0.4486306607723236,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8014854192733765,0.4277068376541137,0.4100338220596313,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.671319305896759,0.24850794672966,1.1457229852676392,285.001953125,284.95001220703125,300.7590026855469,292.10662841796875,298.1600036621094,297.2545471191406,285.0009460449219,1.0,0.7191751599311829,0.3458520174026489,0.3458520174026489,1.0,1.0,-3.718228816986084,0.9596434831619264,2.758585214614868,0.123047262430191,0.9527997970581056,0.9527997970581056,0.0,260.9613342285156,264.0,60403.30078125,0.0,4591.015625,1.0,279.1422119140625,283.02740478515625,295.0858764648437,298.9224548339844,293.1499938964844,293.1499938964844,278.8500061035156,33609.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629746675491332,1.0,0.0,0.0,3.7172622680664062,3.7172865867614746,9.22018614346598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1220703125,0.0,1591.080810546875,1895.4371337890625,0.0,3979.057373046875,0.9187197089195251,1.0,0.0,3.0,1.0,0.0
