time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8116968274116516,0.4457547664642334,0.405987024307251,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9537100791931152,0.7201744914054871,0.6845346093177795,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9123480916023254,0.6412779688835144,0.450155109167099,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8004467487335205,0.4276031255722046,0.4101858735084533,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6704303622245789,0.2484228312969207,1.146160125732422,284.8804931640625,284.95001220703125,300.7486877441406,292.09844970703125,298.155517578125,297.25311279296875,284.8793029785156,1.0,0.7200313210487366,0.3455966711044311,0.3455966711044311,1.0,1.0,-3.719743013381958,0.9592612981796264,2.760481595993042,0.1224120557308197,0.8681734204292297,0.8681734204292297,0.0,262.46466064453125,264.0,61288.171875,0.0,4604.84375,1.0,278.8970947265625,282.8821105957031,295.1313171386719,299.1282958984375,293.1499938964844,293.1499938964844,278.8500061035156,37755.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691765904426576,1.0,0.0,0.0,3.680758237838745,3.6807827949523926,9.03998795820371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.8017578125,0.0,1580.9041748046875,1895.4371337890625,0.0,4033.95166015625,0.9114469885826112,1.0,0.0,3.0,1.0,0.0
18112920,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8100428581237793,0.4449459612369537,0.4053055047988891,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9515975713729858,0.7189792394638062,0.6834818124771118,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9117006659507751,0.6429806351661682,0.4513539373874664,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.799099326133728,0.4273665249347687,0.4100388288497925,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6692643165588379,0.2482289671897888,1.145688533782959,284.9003295898437,284.95001220703125,300.73834228515625,292.0902709960937,298.1499938964844,297.2503967285156,284.9014892578125,1.0,0.720564067363739,0.345341295003891,0.345341295003891,1.0,1.0,-3.7183566093444815,0.9579992294311525,2.76035737991333,0.121483065187931,0.8610126972198486,0.8610126972198486,0.0,263.9731750488281,267.0,61041.0859375,0.0,4610.5126953125,1.0,278.8576354980469,282.9036560058594,295.1134948730469,299.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,38760.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713103175163268,1.0,0.0,0.0,3.6041259765625,3.604150056838989,8.667487350066949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.263671875,0.0,1503.12451171875,1895.4371337890625,0.0,4052.740966796875,0.8971797227859497,1.0,0.0,3.0,1.0,0.0
18112980,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8085874319076538,0.4446773529052734,0.4048572182655334,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9496636986732484,0.7183478474617004,0.6826571822166443,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9112830758094788,0.6452702283859253,0.4527558982372284,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7978971004486084,0.4274697303771972,0.4100139737129211,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6682091951370239,0.2482366263866424,1.145480036735535,285.0094299316406,284.95001220703125,300.7279663085937,292.08203125,298.1481018066406,297.2524719238281,285.0103454589844,1.0,0.7213109135627747,0.3450859487056732,0.3450859487056732,1.0,1.0,-3.7182226181030273,0.957123339176178,2.761099338531494,0.1205305904150009,0.9366669058799744,0.9366669058799744,0.0,265.46978759765625,267.0,60195.2890625,0.0,4619.65869140625,1.0,279.10028076171875,283.03564453125,295.0530700683594,298.8423156738281,293.1499938964844,293.1499938964844,279.1499938964844,34299.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655721187591552,1.0,0.0,0.0,3.6498703956604,3.649893999099731,8.88890326677938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.0078125,0.0,1520.3033447265625,1895.4371337890625,0.0,4002.09765625,0.905434250831604,1.0,0.0,3.0,1.0,0.0
18113040,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8074836730957031,0.4445258378982544,0.4047797918319702,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9480911493301392,0.7178778648376465,0.6822624206542969,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.911239504814148,0.6476733684539795,0.4544646441936493,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7969976663589478,0.4276973307132721,0.4102635085582733,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6674312949180603,0.2483488768339157,1.1461206674575806,285.00152587890625,284.95001220703125,300.717529296875,292.0737609863281,298.147216796875,297.2557983398437,285.0005187988281,1.0,0.7223552465438843,0.344830572605133,0.344830572605133,1.0,1.0,-3.720779180526733,0.9570617079734802,2.7637176513671875,0.1198523640632629,0.9504777193069458,0.9504777193069458,0.0,266.9617614746094,270.0,60300.546875,0.0,4636.39599609375,1.0,279.14215087890625,283.0291442871094,295.0530090332031,298.8828125,293.1499938964844,293.1499938964844,278.8500061035156,33601.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636207222938538,1.0,0.0,0.0,3.70923924446106,3.709263324737549,9.180428719446354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8115234375,0.0,1581.8389892578125,1895.4371337890625,0.0,3984.795166015625,0.9169061183929444,1.0,0.0,3.0,1.0,0.0
18113100,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8061946034431458,0.4438327550888061,0.4044944941997528,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9463555812835692,0.7168341279029846,0.6816583275794983,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9110126495361328,0.649486780166626,0.4559929072856903,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7959895730018616,0.427579790353775,0.4104021489620209,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6665804982185364,0.248260036110878,1.1465404033660889,284.8805847167969,284.95001220703125,300.70709228515625,292.06549072265625,298.1426696777344,297.2543029785156,284.8794860839844,1.0,0.7232002019882202,0.3445752263069153,0.3445752263069153,1.0,1.0,-3.7222280502319336,0.9566575288772584,2.765570640563965,0.1192095130681991,0.8661342859268188,0.8661342859268188,0.0,268.465087890625,270.0,61178.47265625,0.0,4650.06591796875,1.0,278.89727783203125,282.8845520019531,295.0983581542969,299.0881652832031,293.1499938964844,293.1499938964844,278.8500061035156,37786.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698264002799988,1.0,0.0,0.0,3.6719772815704346,3.672001838684082,8.996907467917481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3623046875,0.0,1571.2020263671875,1895.4371337890625,0.0,4039.67919921875,0.9094964265823364,1.0,0.0,3.0,1.0,0.0
18113160,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8045181632041931,0.4430255591869354,0.4038133323192596,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9442293047904968,0.7156208157539368,0.6805873513221741,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9104105830192566,0.6511960029602051,0.4571944773197174,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7946797609329224,0.4273319244384765,0.4102435708045959,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6654607653617859,0.2480639964342117,1.1460564136505127,284.9008178710937,284.95001220703125,300.69659423828125,292.05718994140625,298.1371459960937,297.2515869140625,284.9019470214844,1.0,0.7237255573272705,0.3443334400653839,0.3443334400653839,1.0,1.0,-3.720794916152954,0.95542311668396,2.765371799468994,0.1183179095387458,0.8593650460243225,0.8593650460243225,0.0,269.9735412597656,273.0,60931.78515625,0.0,4655.587890625,1.0,278.8576965332031,282.9064025878906,295.0804443359375,299.02008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38761.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971962869167328,1.0,0.0,0.0,3.5953426361083984,3.595366716384888,8.625293617114949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6650390625,0.0,1493.560546875,1895.4371337890625,0.0,4058.477294921875,0.8952392935752869,1.0,0.0,3.0,1.0,0.0
18113220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8030592799186707,0.4427537620067596,0.4033647179603576,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9422887563705444,0.7149661183357239,0.6797438263893127,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.910033643245697,0.6534959673881531,0.4586021602153778,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7935130596160889,0.4274225234985351,0.4102077782154083,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6644493341445923,0.2480688244104385,1.145837664604187,285.00927734375,284.95001220703125,300.68609619140625,292.0488586425781,298.1352844238281,297.253662109375,285.0101318359375,1.0,0.7244642376899719,0.3440916538238525,0.3440916538238525,1.0,1.0,-3.720619201660156,0.9545783996582032,2.766040802001953,0.1174060702323913,0.9346497654914856,0.9346497654914856,0.0,271.4701232910156,273.0,60091.34375,0.0,4664.619140625,1.0,279.1000671386719,283.03765869140625,295.0198669433594,298.80230712890625,293.1499938964844,293.1499938964844,279.1499938964844,34282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966224193572998,1.0,0.0,0.0,3.6415936946868896,3.6416172981262207,8.848634820424195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0419921875,0.0,1511.0174560546875,1895.4371337890625,0.0,4007.87060546875,0.9035704731941224,1.0,0.0,3.0,1.0,0.0
18113280,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8019654750823975,0.4425961375236511,0.4032827913761139,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9407134652137756,0.7144692540168762,0.6793251633644104,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9100186824798584,0.6559062004089355,0.4603170752525329,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7926419377326965,0.4276356697082519,0.4104445874691009,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6637063026428223,0.2481770813465118,1.14646315574646,285.0010986328125,284.95001220703125,300.6755676269531,292.0404968261719,298.1343994140625,297.2569885253906,285.0000915527344,1.0,0.7254968881607056,0.3438498973846435,0.3438498973846435,1.0,1.0,-3.7231156826019287,0.9545404314994812,2.7685751914978027,0.1167654916644096,0.9481749534606934,0.9481749534606934,0.0,272.96221923828125,276.0,60197.2734375,0.0,4681.2255859375,1.0,279.1420593261719,283.0309143066406,295.01971435546875,298.8426818847656,293.1499938964844,293.1499938964844,278.8500061035156,33592.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964268684387207,1.0,0.0,0.0,3.7011451721191406,3.70116925239563,9.140406973529024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3603515625,0.0,1572.5489501953125,1895.4371337890625,0.0,3990.544921875,0.915076494216919,1.0,0.0,3.0,1.0,0.0
18113340,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8006962537765503,0.4419008791446686,0.4029935300350189,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.938976526260376,0.7134028673171997,0.6786975860595703,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.909822404384613,0.6577212810516357,0.4618483185768127,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7916632890701294,0.4275045990943908,0.4105700254440307,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6628917455673218,0.2480847090482711,1.1468660831451416,284.8807373046875,284.95001220703125,300.6650390625,292.0321350097656,298.1298522949219,297.2554931640625,284.87969970703125,1.0,0.7263306975364685,0.3436081111431122,0.3436081111431122,1.0,1.0,-3.724498987197876,0.9541592597961426,2.7703397274017334,0.1161601170897483,0.8641283512115479,0.8641283512115479,0.0,274.4655456542969,276.0,61068.57421875,0.0,4694.7333984375,1.0,278.8974609375,282.88702392578125,295.0650329589844,299.047607421875,293.1499938964844,293.1499938964844,278.8500061035156,37815.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704776406288148,1.0,0.0,0.0,3.6631579399108887,3.663182497024536,8.953742280937149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.849609375,0.0,1561.4862060546875,1895.4371337890625,0.0,4045.414794921875,0.9075374603271484,1.0,0.0,3.0,1.0,0.0
18113400,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7990596294403076,0.4410952925682068,0.4023127555847168,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9368542432785034,0.7121712565422058,0.6776081323623657,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9092613458633424,0.6594358682632446,0.4630517661571502,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7903900742530823,0.4272456765174866,0.4104001522064209,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6618164777755737,0.2478866577148437,1.1463706493377686,284.9012145996094,284.95001220703125,300.6544494628906,292.0237731933594,298.1243591308594,297.25274658203125,284.90234375,1.0,0.7268487215042114,0.3433663249015808,0.3433663249015808,1.0,1.0,-3.7230186462402335,0.9529136419296264,2.770105123519897,0.115267127752304,0.8576754927635193,0.8576754927635193,0.0,275.973876953125,279.0,60822.1796875,0.0,4700.10791015625,1.0,278.8577575683594,282.9090576171875,295.04705810546875,298.9795227050781,293.1499938964844,293.1499938964844,279.1499938964844,38764.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726163148880004,1.0,0.0,0.0,3.586574077606201,3.5865981578826904,8.583273256590473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.91162109375,0.0,1484.0650634765625,1895.4371337890625,0.0,4064.216552734375,0.8932925462722778,1.0,0.0,3.0,1.0,0.0
18113460,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.797640323638916,0.4408202171325683,0.4018637239933014,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9349237084388732,0.7114929556846619,0.6767454743385315,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9089210033416748,0.6617447733879089,0.4644642174243927,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7892577648162842,0.4273238182067871,0.4103536009788513,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6608467102050781,0.247888758778572,1.1461421251296997,285.0091247558594,284.95001220703125,300.6438903808594,292.0154113769531,298.12255859375,297.2548522949219,285.00994873046875,1.0,0.7275792360305786,0.3431431353092193,0.3431431353092193,1.0,1.0,-3.722800731658936,0.9521126747131348,2.770688056945801,0.1144088581204414,0.9326567649841307,0.9326567649841307,0.0,277.4704895019531,279.0,59987.3828125,0.0,4709.02099609375,1.0,279.0998840332031,283.0396423339844,294.9864196777344,298.7619934082031,293.1499938964844,293.1499938964844,279.1499938964844,34264.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668764472007751,1.0,0.0,0.0,3.633315563201904,3.6333391666412354,8.808450502328924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.04296875,0.0,1501.76171875,1895.4371337890625,0.0,4013.640869140625,0.90170556306839,1.0,0.0,3.0,1.0,0.0
18113520,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.796578586101532,0.4406563937664032,0.4017772078514099,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9333595633506776,0.7109692096710205,0.6763027906417847,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9089311957359314,0.6641606688499451,0.4661843478679657,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7884137630462646,0.4275226294994354,0.4105778038501739,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6601367592811584,0.2479931265115738,1.146753191947937,285.0007019042969,284.95001220703125,300.6333312988281,292.00701904296875,298.1217346191406,297.2581481933594,284.99969482421875,1.0,0.7286001443862915,0.3429199457168579,0.3429199457168579,1.0,1.0,-3.725236415863037,0.9521150588989258,2.773121356964112,0.1138228103518486,0.945900559425354,0.945900559425354,0.0,278.962646484375,282.0,60094.0234375,0.0,4725.4921875,1.0,279.1419982910156,283.0326843261719,294.9862060546875,298.8022766113281,293.1499938964844,293.1499938964844,278.8500061035156,33582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964915931224823,1.0,0.0,0.0,3.693042755126953,3.6930668354034415,9.100430702346785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8857421875,0.0,1563.2855224609375,1895.4371337890625,0.0,3996.28369140625,0.9132452607154846,1.0,0.0,3.0,1.0,0.0
18113580,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7953433394432068,0.4399589598178863,0.4014839828014374,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9316372871398926,0.7098804712295532,0.6756518483161926,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9087620973587036,0.6659760475158691,0.4677175879478454,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7874635457992554,0.4273782074451446,0.4106901586055755,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6593566536903381,0.2478973567485809,1.1471399068832395,284.8808898925781,284.95001220703125,300.62274169921875,291.9986267089844,298.1172180175781,297.256591796875,284.8799133300781,1.0,0.7294228672981262,0.3426967263221741,0.3426967263221741,1.0,1.0,-3.726554155349731,0.9517735838890076,2.774780511856079,0.1132718026638031,0.8621546626091003,0.8621546626091003,0.0,280.4659729003906,282.0,60958.8359375,0.0,4738.83447265625,1.0,278.89764404296875,282.8895263671875,295.0315246582031,299.0068664550781,293.1499938964844,293.1499938964844,278.8500061035156,37842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711270332336426,1.0,0.0,0.0,3.654348373413086,3.654372930526733,8.910728297450987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.34765625,0.0,1551.816650390625,1895.4371337890625,0.0,4051.12939453125,0.90558123588562,1.0,0.0,3.0,1.0,0.0
18113640,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7937487363815308,0.4391548335552215,0.4008035659790039,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9295397996902466,0.7086308002471924,0.6745442748069763,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9082381129264832,0.6676945686340332,0.468921959400177,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7862259149551392,0.4271084368228912,0.4105092287063598,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6583238244056702,0.2476974576711654,1.1466336250305176,284.90167236328125,284.95001220703125,300.6121520996094,291.9902648925781,298.1117553710937,297.2538757324219,284.9027709960937,1.0,0.7299336194992065,0.3424735367298126,0.3424735367298126,1.0,1.0,-3.725027084350586,0.950575351715088,2.774451732635498,0.1124360710382461,0.8560470938682556,0.8560470938682556,0.0,281.9742126464844,285.0,60713.26953125,0.0,4744.0595703125,1.0,278.8578491210937,282.9117736816406,295.0135498046875,298.9388122558594,293.1499938964844,293.1499938964844,279.1499938964844,38763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973267376422882,1.0,0.0,0.0,3.577844381332397,3.577868223190308,8.541539955331245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.2587890625,0.0,1474.633544921875,1895.4371337890625,0.0,4069.93017578125,0.8913582563400269,1.0,0.0,3.0,1.0,0.0
18113700,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7923690676689148,0.4388764202594757,0.4003539979457855,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.927638828754425,0.7079293727874756,0.6736627817153931,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.907930552959442,0.6700108051300049,0.4703381359577179,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7851268649101257,0.4271742701530456,0.4104520380496979,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6573936939239502,0.2476969510316848,1.1463960409164429,285.00897216796875,284.95001220703125,300.6015930175781,291.9818725585937,298.1099853515625,297.2559509277344,285.009765625,1.0,0.730656087398529,0.3422503471374511,0.3422503471374511,1.0,1.0,-3.724766731262207,0.949764847755432,2.7750017642974854,0.1115783601999282,0.930687129497528,0.930687129497528,0.0,283.4708251953125,285.0,59883.87890625,0.0,4752.853515625,1.0,279.09967041015625,283.0416564941406,294.952880859375,298.7216186523437,293.1499938964844,293.1499938964844,279.1499938964844,34247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675257205963136,1.0,0.0,0.0,3.625080347061157,3.625103950500488,8.768566317485238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.09765625,0.0,1492.5948486328125,1895.4371337890625,0.0,4019.379638671875,0.899850606918335,1.0,0.0,3.0,1.0,0.0
18113760,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.791339099407196,0.4387064278125763,0.4002628028392792,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9261019825935364,0.707379162311554,0.6731963157653809,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9079625606536864,0.6724304556846619,0.4720621705055237,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7843087911605835,0.4273588061332702,0.4106636643409729,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6567150354385376,0.2477975338697433,1.146992802619934,285.00030517578125,284.95001220703125,300.5910339355469,291.9735107421875,298.1091613769531,297.2592468261719,284.999267578125,1.0,0.7316653728485107,0.342029869556427,0.342029869556427,1.0,1.0,-3.727140426635742,0.9497547149658204,2.777385711669922,0.1109944358468055,0.9436488151550292,0.9436488151550292,0.0,284.96307373046875,288.0,59990.81640625,0.0,4769.18359375,1.0,279.1419677734375,283.03448486328125,294.95263671875,298.7618103027344,293.1499938964844,293.1499938964844,278.8500061035156,33574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655575156211852,1.0,0.0,0.0,3.6849634647369385,3.684987545013428,9.060656793735687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4794921875,0.0,1554.094482421875,1895.4371337890625,0.0,4001.96826171875,0.9114183783531188,1.0,0.0,3.0,1.0,0.0
18113820,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7901379466056824,0.4380068480968475,0.3999657034873962,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9244133830070496,0.7062687873840332,0.6725226640701294,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.907817244529724,0.6742440462112427,0.4735960960388183,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7833861112594604,0.4272012710571289,0.4107632040977478,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6559675931930542,0.2476985156536102,1.1473640203475952,284.88104248046875,284.95001220703125,300.5804748535156,291.96514892578125,298.1046447753906,297.2576599121094,284.8800964355469,1.0,0.7324771881103516,0.3418093919754028,0.3418093919754028,1.0,1.0,-3.728393077850342,0.9494011402130128,2.778991937637329,0.1104460582137107,0.8601909875869751,0.8601909875869751,0.0,286.4664001464844,288.0,60848.9296875,0.0,4782.35986328125,1.0,278.8978271484375,282.8919982910156,294.998046875,298.9660949707031,293.1499938964844,293.1499938964844,278.8500061035156,37871.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717692732810974,1.0,0.0,0.0,3.6455464363098153,3.645570755004883,8.867854717209411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8623046875,0.0,1542.20361328125,1895.4371337890625,0.0,4056.77587890625,0.9036279320716858,1.0,0.0,3.0,1.0,0.0
18113880,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7885857224464417,0.4372041523456573,0.3992855846881866,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9223648309707642,0.7050020098686218,0.6713976860046387,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.907326340675354,0.6759642362594604,0.4747999012470245,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7821829915046692,0.4269208908081054,0.4105713963508606,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6549750566482544,0.2474968582391739,1.146847367286682,284.902099609375,284.95001220703125,300.5699462890625,291.956787109375,298.0992126464844,297.2549133300781,284.9031982421875,1.0,0.7329807281494141,0.341588944196701,0.341588944196701,1.0,1.0,-3.726819038391113,0.9481981992721558,2.778620958328247,0.1096157133579254,0.8544161319732666,0.8544161319732666,0.0,287.9745788574219,291.0,60603.94921875,0.0,4787.43505859375,1.0,278.85791015625,282.9144897460937,294.9800720214844,298.8981018066406,293.1499938964844,293.1499938964844,279.1499938964844,38764.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739086627960204,1.0,0.0,0.0,3.569108963012696,3.569132804870605,8.499882255819102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.5947265625,0.0,1465.24462890625,1895.4371337890625,0.0,4075.552978515625,0.8894238471984863,1.0,0.0,3.0,1.0,0.0
18113940,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7872457504272461,0.4369224011898041,0.3988355100154876,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.920516312122345,0.704278290271759,0.6704981923103333,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9070476293563844,0.6782853603363037,0.4762181937694549,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.781116247177124,0.4269745945930481,0.4105038046836853,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6540825366973877,0.2474938780069351,1.146601319313049,285.0088195800781,284.95001220703125,300.5594177246094,291.9484558105469,298.09747314453125,297.25701904296875,285.0095520019531,1.0,0.7336951494216919,0.3413684666156769,0.3413684666156769,1.0,1.0,-3.7265162467956543,0.9473833441734314,2.779132843017578,0.1087639480829238,0.928716480731964,0.928716480731964,0.0,289.4711608886719,291.0,59779.9375,0.0,4796.107421875,1.0,279.0994567871094,283.0436706542969,294.91943359375,298.6812438964844,293.1499938964844,293.1499938964844,279.1499938964844,34230.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681621789932252,1.0,0.0,0.0,3.616821527481079,3.616844892501831,8.728657121537253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.1513671875,0.0,1483.4468994140625,1895.4371337890625,0.0,4025.00146484375,0.8979913592338562,1.0,0.0,3.0,1.0,0.0
18114000,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7862474918365479,0.4367463290691376,0.3987398445606231,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9190260767936708,0.7037029266357422,0.6700092554092407,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9070984721183776,0.680706262588501,0.4779445827007293,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.780323326587677,0.4271452128887176,0.4107032418251037,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6534335017204285,0.2475908547639846,1.1471848487854004,284.9998779296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0966796875,297.26025390625,284.99884033203125,1.0,0.7346931099891663,0.3411480188369751,0.3411480188369751,1.0,1.0,-3.728829860687256,0.9473535418510436,2.7814762592315674,0.1081748455762863,0.9413889646530152,0.9413889646530152,0.0,290.9635009765625,294.0,59887.3671875,0.0,4812.298828125,1.0,279.1418762207031,283.0362548828125,294.9192199707031,298.7214660644531,293.1499938964844,293.1499938964844,278.8500061035156,33566.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661858081817628,1.0,0.0,0.0,3.676851511001587,3.676875352859497,9.020808988680074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.0361328125,0.0,1544.9056396484375,1895.4371337890625,0.0,4007.531005859375,0.90958833694458,1.0,0.0,3.0,1.0,0.0
18114060,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7850801944732666,0.4360446333885193,0.3984387516975403,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9173929691314696,0.702572226524353,0.6693138480186462,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9069735407829284,0.6825156211853027,0.4794773459434509,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7794271111488342,0.4269748032093048,0.4107900857925415,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.652716875076294,0.2474887073040008,1.1475409269332886,284.88116455078125,284.95001220703125,300.5384826660156,291.9318542480469,298.0921630859375,297.25860595703125,284.8803100585937,1.0,0.735494077205658,0.3409271240234375,0.3409271240234375,1.0,1.0,-3.730016469955444,0.946977436542511,2.783039093017578,0.1076189875602722,0.8582333326339722,0.8582333326339722,0.0,292.4668273925781,294.0,60738.41015625,0.0,4825.3046875,1.0,278.89801025390625,282.89453125,294.9647216796875,298.9254455566406,293.1499938964844,293.1499938964844,278.8500061035156,37900.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723943471908568,1.0,0.0,0.0,3.636693954467773,3.636718273162842,8.824839596854872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.37109375,0.0,1532.582763671875,1895.4371337890625,0.0,4062.267578125,0.9016653895378112,1.0,0.0,3.0,1.0,0.0
18114120,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7835707068443298,0.4352434575557709,0.3977590203285217,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9154214859008788,0.7012896537780762,0.6681726574897766,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9065118432044984,0.684235155582428,0.480678915977478,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7782576084136963,0.4266841113567352,0.4105876684188843,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6517626047134399,0.2472854852676391,1.147014617919922,284.9024963378906,284.95001220703125,300.5280456542969,291.9236145019531,298.0867614746094,297.255859375,284.9035949707031,1.0,0.735990583896637,0.3407062590122223,0.3407062590122223,1.0,1.0,-3.728396415710449,0.9457595944404602,2.782636880874634,0.1067839860916137,0.8527880907058716,0.8527880907058716,0.0,293.97491455078125,297.0,60494.1015625,0.0,4830.23046875,1.0,278.85797119140625,282.9172058105469,294.94683837890625,298.8575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38764.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745302200317384,1.0,0.0,0.0,3.560342311859131,3.560365915298462,8.458177944703493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.95166015625,0.0,1455.863525390625,1895.4371337890625,0.0,4080.998291015625,0.8874829411506653,1.0,0.0,3.0,1.0,0.0
18114180,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7822703719139099,0.4349583983421325,0.3973084688186645,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9136518239974976,0.7005451917648315,0.6672564744949341,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9062586426734924,0.6865586042404175,0.4820976555347442,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.777222216129303,0.4267259836196899,0.4105099141597748,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6509057283401489,0.2472801655530929,1.1467607021331787,285.0086364746094,284.95001220703125,300.5176696777344,291.9153747558594,298.0850524902344,297.2579650878906,285.00933837890625,1.0,0.7366971969604492,0.3404853641986847,0.3404853641986847,1.0,1.0,-3.728051900863648,0.944930374622345,2.783121347427368,0.1059281602501869,0.9267491102218628,0.9267491102218628,0.0,295.47149658203125,297.0,59675.4921875,0.0,4838.7822265625,1.0,279.0992736816406,283.0456848144531,294.8862609863281,298.6411437988281,293.1499938964844,293.1499938964844,279.1499938964844,34213.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687768220901488,1.0,0.0,0.0,3.6085262298583984,3.6085493564605713,8.688663797329355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2412109375,0.0,1474.2999267578125,1895.4371337890625,0.0,4030.42578125,0.8961244225502014,1.0,0.0,3.0,1.0,0.0
18114240,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7813034057617188,0.4347763359546661,0.3972083032131195,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9122304320335388,0.6999462246894836,0.6667463779449463,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9063252210617064,0.6889783143997192,0.4838245809078216,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.77645343542099,0.4268829226493835,0.410697340965271,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6502845287322998,0.2473736852407455,1.147331476211548,284.9994812011719,284.95001220703125,300.5072937011719,291.9071655273437,298.08428955078125,297.2611694335937,284.9984436035156,1.0,0.7376839518547058,0.3402644991874695,0.3402644991874695,1.0,1.0,-3.730305433273315,0.9448790550231934,2.785426378250122,0.1053322404623031,0.939141035079956,0.939141035079956,0.0,296.96392822265625,300.0,59783.265625,0.0,4854.83251953125,1.0,279.1418151855469,283.0380554199219,294.8861389160156,298.6813659667969,293.1499938964844,293.1499938964844,278.8500061035156,33559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667891263961792,1.0,0.0,0.0,3.668692350387573,3.668715953826904,8.980817369774741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.662109375,0.0,1535.7069091796875,1895.4371337890625,0.0,4012.86865234375,0.9077467322349548,1.0,0.0,3.0,1.0,0.0
18114300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7801700234413147,0.4340727031230926,0.3969034254550934,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9106784462928772,0.6987969279289246,0.6660308837890625,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9062178134918212,0.6907811164855957,0.4853545725345611,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7755829095840454,0.4266999661922455,0.4107717871665954,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6495969891548157,0.2472686022520065,1.1476733684539795,284.8813171386719,284.95001220703125,300.4969787597656,291.89898681640625,298.07977294921875,297.2594909667969,284.8805236816406,1.0,0.7384743094444275,0.3400436043739319,0.3400436043739319,1.0,1.0,-3.7314279079437256,0.9444822669029236,2.786945581436157,0.1047706380486488,0.8562898635864258,0.8562898635864258,0.0,298.4672546386719,300.0,60627.375,0.0,4867.67041015625,1.0,278.8982238769531,282.8970642089844,294.9317932128906,298.8851318359375,293.1499938964844,293.1499938964844,278.8500061035156,37929.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729933142662048,1.0,0.0,0.0,3.6278014183044434,3.6278254985809326,8.781734095464344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.951171875,0.0,1522.95751953125,1895.4371337890625,0.0,4067.52587890625,0.8996946811676025,1.0,0.0,3.0,1.0,0.0
18114360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7787032723426819,0.433273047208786,0.396224170923233,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9088162183761596,0.6975004076957703,0.6648752093315125,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9057821035385132,0.6924975514411926,0.4865522980690002,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7744461894035339,0.426399290561676,0.4105591177940368,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6486788392066956,0.247064009308815,1.1471383571624756,284.9029846191406,284.95001220703125,300.4867248535156,291.8908386230469,298.0744323730469,297.2567138671875,284.904052734375,1.0,0.7389640212059021,0.3398359715938568,0.3398359715938568,1.0,1.0,-3.7297635078430176,0.9432924389839172,2.786471128463745,0.1039737612009048,0.8512095808982849,0.8512095808982849,0.0,299.9752197265625,303.0,60384.25,0.0,4872.4501953125,1.0,278.8580322265625,282.9199523925781,294.9140319824219,298.8173828125,293.1499938964844,293.1499938964844,279.1499938964844,38761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751245379447936,1.0,0.0,0.0,3.5515613555908203,3.5515847206115723,8.416507171205012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.47607421875,0.0,1446.4881591796875,1895.4371337890625,0.0,4086.201171875,0.8855431079864502,1.0,0.0,3.0,1.0,0.0
18114420,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.777442455291748,0.4329847991466522,0.39577317237854,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.907155692577362,0.6967370510101318,0.6639440655708313,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9055511951446532,0.6948210597038269,0.4879698157310486,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7734411954879761,0.4264295697212219,0.4104714691638946,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6478555798530579,0.247056558728218,1.146877408027649,285.0085144042969,284.95001220703125,300.4765014648437,291.8827514648437,298.0728454589844,297.2588195800781,285.0091552734375,1.0,0.7396630048751831,0.3396283090114593,0.3396283090114593,1.0,1.0,-3.729378700256348,0.9424944519996644,2.786884069442749,0.103159375488758,0.9248064160346984,0.9248064160346984,0.0,301.4718322753906,303.0,59571.19140625,0.0,4880.8837890625,1.0,279.0990600585937,283.0477294921875,294.85357666015625,298.6015014648437,293.1499938964844,293.1499938964844,279.1499938964844,34196.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693633317947388,1.0,0.0,0.0,3.600226640701294,3.600249767303467,8.648742664263409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.482421875,0.0,1465.18603515625,1895.4371337890625,0.0,4035.598388671875,0.8942570090293884,1.0,0.0,3.0,1.0,0.0
18114480,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7765065431594849,0.4327969849109649,0.3956686556339264,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.905828595161438,0.6961165070533752,0.6634145379066467,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9056311249732972,0.6972372531890869,0.4896956980228424,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.772695779800415,0.4265731275081634,0.4106471240520477,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6472606062889099,0.2471468299627304,1.147436261177063,284.99908447265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0721435546875,297.2619934082031,284.998046875,1.0,0.7406388521194458,0.3394206464290619,0.3394206464290619,1.0,1.0,-3.731574058532715,0.9424673914909364,2.789106607437134,0.102602295577526,0.9369351267814636,0.9369351267814636,0.0,302.9643249511719,306.0,59679.640625,0.0,4896.794921875,1.0,279.1417541503906,283.0398864746094,294.85357666015625,298.6418151855469,293.1499938964844,293.1499938964844,278.8500061035156,33550.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673638343811036,1.0,0.0,0.0,3.660546779632568,3.6605703830718994,8.940981501837086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.51171875,0.0,1526.5562744140625,1895.4371337890625,0.0,4017.949462890625,0.905908226966858,1.0,0.0,3.0,1.0,0.0
18114540,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7754069566726685,0.4320915639400482,0.3953601419925689,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9043869972229004,0.6949508190155029,0.6626808643341064,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9055386781692504,0.6990312337875366,0.4912213683128357,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7718501687049866,0.4263780415058136,0.4107095301151275,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6466004252433777,0.2470390647649765,1.1477649211883545,284.8815002441406,284.95001220703125,300.45623779296875,291.86669921875,298.06768798828125,297.2602233886719,284.8807678222656,1.0,0.7414190173149109,0.3392129838466644,0.3392129838466644,1.0,1.0,-3.732634544372559,0.942094624042511,2.7905399799346924,0.1020793691277504,0.8543989062309265,0.8543989062309265,0.0,304.4676513671875,306.0,60517.2578125,0.0,4909.46875,1.0,278.8984069824219,282.89959716796875,294.8994445800781,298.84539794921875,293.1499938964844,293.1499938964844,278.8500061035156,37955.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735634326934814,1.0,0.0,0.0,3.618967533111572,3.6189916133880615,8.739018539927201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8134765625,0.0,1513.42333984375,1895.4371337890625,0.0,4072.526611328125,0.8977369666099548,1.0,0.0,3.0,1.0,0.0
18114600,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7739828824996948,0.4312934875488281,0.394681453704834,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9026707410812378,0.6936424374580383,0.6615127921104431,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9051259160041808,0.7007424235343933,0.4924137890338897,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7707453370094299,0.4260676205158233,0.4104868769645691,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6457163691520691,0.2468332946300506,1.1472220420837402,284.90338134765625,284.95001220703125,300.4461975097656,291.8587341308594,298.0624084472656,297.2574462890625,284.9044189453125,1.0,0.7419022917747498,0.3390053212642669,0.3390053212642669,1.0,1.0,-3.7309281826019287,0.9408954977989196,2.7900326251983643,0.1012830063700676,0.8495989441871643,0.8495989441871643,0.0,305.9755249023437,309.0,60275.1640625,0.0,4914.1083984375,1.0,278.85809326171875,282.9226379394531,294.88189697265625,298.7779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38760.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756897687911988,1.0,0.0,0.0,3.54288101196289,3.5429046154022217,8.375417337447288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.1396484375,0.0,1437.2789306640625,1895.4371337890625,0.0,4091.145263671875,0.8836159110069275,1.0,0.0,3.0,1.0,0.0
18114660,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7727612257003784,0.4310019910335541,0.3942299783229828,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9011341333389282,0.6928622126579285,0.6605684757232666,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9049144983291626,0.7030636072158813,0.4938284754753113,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7697697877883911,0.4260865151882171,0.4103895425796509,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6449246406555176,0.2468238472938537,1.146954894065857,285.00836181640625,284.95001220703125,300.43621826171875,291.850830078125,298.0609436035156,297.259521484375,285.00897216796875,1.0,0.7425938844680786,0.338815301656723,0.338815301656723,1.0,1.0,-3.730504274368286,0.9401400685310364,2.7903640270233154,0.1005215644836425,0.9229095578193665,0.9229095578193665,0.0,307.4721374511719,309.0,59468.0390625,0.0,4922.42626953125,1.0,279.0988464355469,283.0497436523437,294.82159423828125,298.56256103515625,293.1499938964844,293.1499938964844,279.1499938964844,34178.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96992027759552,1.0,0.0,0.0,3.5920231342315674,3.59204626083374,8.609372912360413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0361328125,0.0,1456.206787109375,1895.4371337890625,0.0,4040.50634765625,0.8924100399017334,1.0,0.0,3.0,1.0,0.0
