time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7718557715415955,0.4308084547519684,0.3941211104393005,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8998879194259644,0.6922222971916199,0.6600214838981628,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9050054550170898,0.7054739594459534,0.4955516457557678,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7690468430519104,0.4262169301509857,0.4105536043643951,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6443541049957275,0.2469110488891601,1.1475025415420532,284.99871826171875,284.95001220703125,300.4263000488281,291.8429870605469,298.060302734375,297.2626647949219,284.9976806640625,1.0,0.7435590624809265,0.3386252820491791,0.3386252820491791,1.0,1.0,-3.732642889022827,0.9401527047157288,2.792490243911743,0.1000185832381248,0.9347842931747437,0.9347842931747437,0.0,308.9647216796875,312.0,59577.2265625,0.0,4938.2001953125,1.0,279.14166259765625,283.0417175292969,294.8217468261719,298.6030578613281,293.1499938964844,293.1499938964844,278.8500061035156,33542.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679083228111268,1.0,0.0,0.0,3.652489900588989,3.65251350402832,8.901666319616197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.728515625,0.0,1517.53955078125,1895.4371337890625,0.0,4022.759765625,0.9040898680686952,1.0,0.0,3.0,1.0,0.0
18114780,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.770789623260498,0.4301013946533203,0.3938091099262237,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8985133171081543,0.6910424828529358,0.6592718362808228,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9049257040023804,0.7072569727897644,0.4970714747905731,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7682252526283264,0.4260099232196808,0.410604178905487,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6437195539474487,0.2468007802963256,1.1478188037872314,284.8816833496094,284.95001220703125,300.4164733886719,291.835205078125,298.0559387207031,297.2608642578125,284.8810119628906,1.0,0.7443293333053589,0.3384352624416351,0.3384352624416351,1.0,1.0,-3.733643770217896,0.9398193359375,2.7938241958618164,0.0995495989918708,0.8525629639625549,0.8525629639625549,0.0,310.4680480957031,312.0,60408.640625,0.0,4950.7138671875,1.0,278.8985900878906,282.9021301269531,294.86785888671875,298.8065490722656,293.1499938964844,293.1499938964844,278.8500061035156,37980.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741025567054749,1.0,0.0,0.0,3.610255479812622,3.6102795600891113,8.696993631929217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0654296875,0.0,1504.052978515625,1895.4371337890625,0.0,4077.252197265625,0.8958066701889038,1.0,0.0,3.0,1.0,0.0
18114840,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7694079279899597,0.4293048083782196,0.3931309282779693,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8968462944030762,0.6897243857383728,0.658093273639679,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9045331478118896,0.7089607119560242,0.498257040977478,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7671513557434082,0.4256899952888489,0.4103717803955078,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6428672671318054,0.2465939968824386,1.1472690105438232,284.90380859375,284.95001220703125,300.4067077636719,291.82745361328125,298.0508117675781,297.258056640625,284.90484619140625,1.0,0.7448064088821411,0.3382452130317688,0.3382452130317688,1.0,1.0,-3.7318968772888175,0.9386669993400574,2.793229818344116,0.0988098382949829,0.8480716943740845,0.8480716943740845,0.0,311.975830078125,315.0,60168.1640625,0.0,4955.21630859375,1.0,278.858154296875,282.92529296875,294.8505554199219,298.73944091796875,293.1499938964844,293.1499938964844,279.1499938964844,38757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976223647594452,1.0,0.0,0.0,3.534355401992798,3.53437876701355,8.335155712302367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.2509765625,0.0,1428.2493896484375,1895.4371337890625,0.0,4095.811767578125,0.8817267417907715,1.0,0.0,3.0,1.0,0.0
18114900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7682247757911682,0.4290101230144501,0.3926789760589599,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.895340085029602,0.6889296174049377,0.657137930393219,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9043387174606324,0.7112772464752197,0.4996673762798309,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7662042379379272,0.4256977140903473,0.4102649390697479,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.642104983329773,0.2465827465057373,1.146996259689331,285.0082397460937,284.95001220703125,300.39703369140625,291.8197937011719,298.04937744140625,297.2601013183594,285.0087890625,1.0,0.7454909086227417,0.3380551934242248,0.3380551934242248,1.0,1.0,-3.731435775756836,0.9379040002822876,2.793531656265259,0.098051056265831,0.9210615158081056,0.9210615158081056,0.0,313.4724426269531,315.0,59366.67578125,0.0,4963.42333984375,1.0,279.0986328125,283.0517272949219,294.7904663085937,298.5246276855469,293.1499938964844,293.1499938964844,279.1499938964844,34161.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704455733299256,1.0,0.0,0.0,3.58396863937378,3.583991527557373,8.570806357965921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0068359375,0.0,1447.4283447265625,1895.4371337890625,0.0,4045.13232421875,0.890596866607666,1.0,0.0,3.0,1.0,0.0
18114960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7673491835594177,0.4288109540939331,0.3925657868385315,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8941183090209961,0.6882725358009338,0.656575620174408,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.904438614845276,0.7136796712875366,0.501386284828186,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7655028104782104,0.4258151352405548,0.4104175567626953,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6415571570396423,0.2466669976711273,1.147533297538757,284.9983825683594,284.95001220703125,300.387451171875,291.81219482421875,298.048828125,297.26318359375,284.997314453125,1.0,0.7464457154273987,0.3378675878047943,0.3378675878047943,1.0,1.0,-3.7335188388824463,0.9379059076309204,2.7956130504608154,0.0975519120693206,0.9326876997947692,0.9326876997947692,0.0,314.965087890625,318.0,59476.28515625,0.0,4979.06201171875,1.0,279.1416320800781,283.0435485839844,294.79083251953125,298.5653076171875,293.1499938964844,293.1499938964844,278.8500061035156,33534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968419075012207,1.0,0.0,0.0,3.644565343856812,3.644588947296143,8.863082712196046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4248046875,0.0,1508.7137451171875,1895.4371337890625,0.0,4027.269287109375,0.9023005962371826,1.0,0.0,3.0,1.0,0.0
18115020,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7663159966468811,0.4281023144721985,0.3922503888607025,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8927704691886902,0.6870810985565186,0.6558122038841248,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.904369592666626,0.7154496312141418,0.5028988122940063,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7647045254707336,0.4255965054035187,0.4104565680027008,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6409463882446289,0.246554434299469,1.1478379964828491,284.8818664550781,284.95001220703125,300.3779602050781,291.8046569824219,298.0445251464844,297.2613220214844,284.8812561035156,1.0,0.7472065687179565,0.3376799821853637,0.3376799821853637,1.0,1.0,-3.734462738037109,0.9375625848770142,2.7969000339508057,0.0970872193574905,0.850766658782959,0.850766658782959,0.0,316.46844482421875,318.0,60301.51953125,0.0,4991.4208984375,1.0,278.8987731933594,282.90460205078125,294.8372497558594,298.76873779296875,293.1499938964844,293.1499938964844,278.8500061035156,38004.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746066927909852,1.0,0.0,0.0,3.6016831398010254,3.6017069816589355,8.65574179442774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7490234375,0.0,1494.874755859375,1895.4371337890625,0.0,4081.668212890625,0.8939081430435181,1.0,0.0,3.0,1.0,0.0
18115080,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7649760246276855,0.4273071587085724,0.3915727734565735,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.891137421131134,0.6857556104660034,0.6546254754066467,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9039947390556335,0.717143714427948,0.5040760636329651,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7636605501174927,0.4252672493457794,0.4102146029472351,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6401236653327942,0.2463467866182327,1.1472818851470947,284.9042053222656,284.95001220703125,300.3685302734375,291.7972106933594,298.0394592285156,297.2585144042969,284.9052429199219,1.0,0.747677743434906,0.3374923765659332,0.3374923765659332,1.0,1.0,-3.732677459716797,0.9364072680473328,2.79627013206482,0.0963542833924293,0.8465690016746521,0.8465690016746521,0.0,317.97613525390625,321.0,60062.50390625,0.0,4995.79248046875,1.0,278.8582458496094,282.92791748046875,294.8202209472656,298.7019958496094,293.1499938964844,293.1499938964844,279.1499938964844,38753.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767204523086548,1.0,0.0,0.0,3.5259604454040527,3.5259838104248047,8.295607472064148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.7255859375,0.0,1419.400634765625,1895.4371337890625,0.0,4100.1513671875,0.8798673152923584,1.0,0.0,3.0,1.0,0.0
18115140,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7638306617736816,0.4270093441009521,0.3911203145980835,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8896633982658386,0.6849486231803894,0.6536612510681152,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9038150906562804,0.7194535136222839,0.5054805874824524,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7627408504486084,0.4252639412879944,0.4100984036922455,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6393885612487793,0.2463338822126388,1.147004246711731,285.0080871582031,284.95001220703125,300.3592224121094,291.7898254394531,298.03814697265625,297.2605285644531,285.00860595703125,1.0,0.7483554482460022,0.3373047411441803,0.3373047411441803,1.0,1.0,-3.732180833816528,0.9356415271759032,2.796539306640625,0.0956029221415519,0.91924649477005,0.91924649477005,0.0,319.47271728515625,321.0,59266.609375,0.0,5003.89208984375,1.0,279.09844970703125,283.0536804199219,294.7603759765625,298.48779296875,293.1499938964844,293.1499938964844,279.1499938964844,34144.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970931351184845,1.0,0.0,0.0,3.576025485992432,3.5760486125946045,8.532858259968634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.380859375,0.0,1438.8114013671875,1895.4371337890625,0.0,4049.407958984375,0.8888096809387207,1.0,0.0,3.0,1.0,0.0
18115200,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7629842758178711,0.4268047511577606,0.3910029828548431,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8884677290916443,0.6842771172523499,0.6530860066413879,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9039223194122314,0.7218459248542786,0.507193922996521,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7620602250099182,0.4253687262535095,0.4102399051189422,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388618350028992,0.2464154660701751,1.1475318670272827,284.9979858398437,284.95001220703125,300.3500061035156,291.78253173828125,298.03765869140625,297.2635803222656,284.9969482421875,1.0,0.7493004202842712,0.3371171355247497,0.3371171355247497,1.0,1.0,-3.7342123985290527,0.935626983642578,2.7985854148864746,0.0951014459133148,0.9306240677833556,0.9306240677833556,0.0,320.9654541015625,324.0,59376.921875,0.0,5019.40380859375,1.0,279.1415405273437,283.0452880859375,294.7610168457031,298.5287475585937,293.1499938964844,293.1499938964844,278.8500061035156,33527.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968890368938446,1.0,0.0,0.0,3.6367533206939697,3.6367766857147217,8.825126656120119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.5537109375,0.0,1500.0447998046875,1895.4371337890625,0.0,4031.42724609375,0.9005401730537415,1.0,0.0,3.0,1.0,0.0
18115260,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7619832158088684,0.4260945618152618,0.3906841874122619,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8871482610702515,0.6830765008926392,0.6523110270500183,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9038619995117188,0.7236008644104004,0.5086976885795593,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7612841725349426,0.4251386523246765,0.4102674722671509,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6382729411125183,0.2463007569313049,1.1478255987167358,284.8820495605469,284.95001220703125,300.34088134765625,291.7752990722656,298.03338623046875,297.2616271972656,284.8815002441406,1.0,0.7500521540641785,0.3369288742542267,0.3369288742542267,1.0,1.0,-3.735100507736206,0.93526428937912,2.7998361587524414,0.0946310013532638,0.8490127921104431,0.8490127921104431,0.0,322.46881103515625,324.0,60195.7890625,0.0,5031.611328125,1.0,278.8989562988281,282.90704345703125,294.80780029296875,298.7321472167969,293.1499938964844,293.1499938964844,278.8500061035156,38028.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975068211555481,1.0,0.0,0.0,3.593224048614502,3.593247890472412,8.615131719125202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8828125,0.0,1485.8575439453125,1895.4371337890625,0.0,4085.70849609375,0.8920363783836365,1.0,0.0,3.0,1.0,0.0
18115320,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7606841325759888,0.4253005385398865,0.3900070488452911,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8855530619621277,0.6817561388015747,0.6511223912239075,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9035027623176576,0.7252828478813171,0.5098651647567749,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.760269045829773,0.4248000383377075,0.4100160896778106,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6374773383140564,0.2460923492908477,1.1472638845443726,284.90447998046875,284.95001220703125,300.3318786621094,291.7681579589844,298.0278625488281,297.25799560546875,284.905517578125,1.0,0.7505184412002563,0.336740642786026,0.336740642786026,1.0,1.0,-3.733283519744873,0.9340980648994446,2.799185514450073,0.0938936546444892,0.8449991941452026,0.8449991941452026,0.0,323.97637939453125,327.0,59955.4375,0.0,5035.87060546875,1.0,278.8583068847656,282.9304504394531,294.7910461425781,298.66571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38756.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771714806556702,1.0,0.0,0.0,3.5175528526306152,3.517575979232788,8.256092769443057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.31103515625,0.0,1410.623046875,1895.4371337890625,0.0,4104.08837890625,0.8780081272125244,1.0,0.0,3.0,1.0,0.0
18115380,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7595752477645874,0.4249979555606842,0.3895533382892608,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8841182589530945,0.6809494495391846,0.6501628160476685,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.903334140777588,0.7275709509849548,0.5112593770027161,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7593754529953003,0.4247844517230987,0.4098900854587555,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6367673277854919,0.2460780590772628,1.1469820737838743,285.00787353515625,284.95001220703125,300.32293701171875,291.7610778808594,298.02667236328125,297.26007080078125,285.0083923339844,1.0,0.7511904239654541,0.3365523815155029,0.3365523815155029,1.0,1.0,-3.732762098312378,0.9333226680755616,2.7994394302368164,0.0931382402777671,0.9173744916915894,0.9173744916915894,0.0,325.4729919433594,327.0,59164.80859375,0.0,5043.89208984375,1.0,279.0982360839844,283.0556640625,294.7314758300781,298.4520568847656,293.1499938964844,293.1499938964844,279.1499938964844,34131.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713646173477172,1.0,0.0,0.0,3.567972421646118,3.567995309829712,8.494469625475176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.849609375,0.0,1430.1441650390625,1895.4371337890625,0.0,4053.218994140625,0.8870027661323547,1.0,0.0,3.0,1.0,0.0
18115440,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7587542533874512,0.424782782793045,0.3894289433956146,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8829494118690491,0.6802589893341064,0.6495780348777771,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9034333825111388,0.7299055457115173,0.5129452347755432,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7587118744850159,0.4248714447021484,0.4100175499916076,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.636259138584137,0.2461567968130111,1.147500991821289,284.9976501464844,284.95001220703125,300.3141174316406,291.75408935546875,298.0262756347656,297.2630920410156,284.99658203125,1.0,0.7521214485168457,0.3363641202449798,0.3363641202449798,1.0,1.0,-3.734713077545166,0.9332807064056396,2.8014323711395264,0.0926276817917823,0.9285359978675842,0.9285359978675842,0.0,326.9659423828125,330.0,59276.0625,0.0,5059.19189453125,1.0,279.1414794921875,283.047119140625,294.732421875,298.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33520.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693047404289246,1.0,0.0,0.0,3.6288325786590576,3.6288559436798096,8.786727221377078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8662109375,0.0,1491.304931640625,1895.4371337890625,0.0,4035.081787109375,0.8987556099891663,1.0,0.0,3.0,1.0,0.0
18115500,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7577786445617676,0.4240629374980926,0.3891010284423828,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8816533088684082,0.679042637348175,0.6487851738929749,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9033544659614564,0.7315798997879028,0.5144009590148926,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7579513192176819,0.4246216714382171,0.4100275933742523,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.635688066482544,0.2460386902093887,1.1477816104888916,284.882080078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0213928222656,297.2602233886719,284.881591796875,1.0,0.7528550624847412,0.3361758589744568,0.3361758589744568,1.0,1.0,-3.735474348068237,0.9328793287277222,2.8025949001312256,0.0921454951167106,0.8471252918243408,0.8471252918243408,0.0,328.4694519042969,330.0,60085.5859375,0.0,5071.03466796875,1.0,278.899169921875,282.90948486328125,294.779541015625,298.6966552734375,293.1499938964844,293.1499938964844,278.8500061035156,38059.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754728078842164,1.0,0.0,0.0,3.584545135498047,3.584568977355957,8.573564400649047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.845703125,0.0,1476.689208984375,1895.4371337890625,0.0,4089.248046875,0.8901171684265137,1.0,0.0,3.0,1.0,0.0
18115560,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7565117478370667,0.4232605099678039,0.3884164690971374,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8800898790359497,0.6777128577232361,0.6475868821144104,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9029781222343444,0.7331782579421997,0.5155112147331238,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7569561004638672,0.424263447523117,0.4097581207752228,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6349138021469116,0.2458274215459823,1.1472073793411257,284.90484619140625,284.95001220703125,300.2967224121094,291.74029541015625,298.0157470703125,297.2562561035156,284.90582275390625,1.0,0.7533047795295715,0.3360005617141723,0.3360005617141723,1.0,1.0,-3.73353123664856,0.9317165017127992,2.801814556121826,0.0914375111460685,0.843410074710846,0.843410074710846,0.0,329.97705078125,333.0,59844.4296875,0.0,5074.9013671875,1.0,278.8583679199219,282.93316650390625,294.7630615234375,298.6303405761719,293.1499938964844,293.1499938964844,279.1499938964844,38759.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977561354637146,1.0,0.0,0.0,3.508822441101074,3.508845567703247,8.215161528823955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.87939453125,0.0,1401.5482177734375,1895.4371337890625,0.0,4107.48974609375,0.8760876655578613,1.0,0.0,3.0,1.0,0.0
18115620,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7554305195808411,0.4229459464550018,0.3879539668560028,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8786836862564087,0.6768903136253357,0.6466154456138611,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.902789831161499,0.7353963851928711,0.5168508291244507,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7560791969299316,0.424226701259613,0.4096132218837738,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6342225074768066,0.2458090037107467,1.1469117403030396,285.0075988769531,284.95001220703125,300.28814697265625,291.7335205078125,298.01446533203125,297.2580261230469,285.008056640625,1.0,0.7539587616920471,0.3358252346515655,0.3358252346515655,1.0,1.0,-3.732879638671875,0.9309453964233398,2.801934242248535,0.0907139256596565,0.9153651595115662,0.9153651595115662,0.0,331.47369384765625,333.0,59057.55859375,0.0,5082.53271484375,1.0,279.0980224609375,283.05767822265625,294.7037353515625,298.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,34122.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717358946800232,1.0,0.0,0.0,3.5595688819885254,3.55959153175354,8.454503017674142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.046875,0.0,1421.166748046875,1895.4371337890625,0.0,4056.48291015625,0.885119616985321,1.0,0.0,3.0,1.0,0.0
18115680,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7546311616897583,0.4227205514907837,0.3878194391727447,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8775386810302734,0.6761859059333801,0.6460163593292236,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.902873992919922,0.7376912236213684,0.5184993743896484,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7554277777671814,0.424294114112854,0.4097215831279754,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6337283253669739,0.2458826899528503,1.1474106311798096,284.99713134765625,284.95001220703125,300.2796325683594,291.7267761230469,298.0140991210937,297.26092529296875,284.99609375,1.0,0.7548723220825195,0.3356499075889587,0.3356499075889587,1.0,1.0,-3.734709262847901,0.9309091567993164,2.803800106048584,0.0902340784668922,0.9262294173240662,0.9262294173240662,0.0,332.9666442871094,336.0,59167.78515625,0.0,5097.4921875,1.0,279.14141845703125,283.0489807128906,294.70489501953125,298.45855712890625,293.1499938964844,293.1499938964844,278.8500061035156,33521.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96965354681015,1.0,0.0,0.0,3.620407342910767,3.62043046951294,8.745973332224821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.548828125,0.0,1482.1005859375,1895.4371337890625,0.0,4038.15625,0.8968627452850342,1.0,0.0,3.0,1.0,0.0
18115740,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7536829710006714,0.4219973087310791,0.3874853253364563,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8762718439102173,0.6749642491340637,0.6452142596244812,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9027939438819884,0.7393393516540527,0.5199328064918518,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7546837329864502,0.4240290224552154,0.4097152352333069,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.633172869682312,0.245760902762413,1.1476719379425049,284.8822326660156,284.95001220703125,300.2712097167969,291.7200927734375,298.00933837890625,297.258056640625,284.8818054199219,1.0,0.7555934190750122,0.3354745805263519,0.3354745805263519,1.0,1.0,-3.735382080078125,0.9305239915847778,2.8048579692840576,0.0897855162620544,0.8451691269874573,0.8451691269874573,0.0,334.4700012207031,336.0,59969.38671875,0.0,5109.0791015625,1.0,278.8993530273437,282.91217041015625,294.7523193359375,298.6617431640625,293.1499938964844,293.1499938964844,278.8500061035156,38093.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975806713104248,1.0,0.0,0.0,3.575263261795044,3.575287103652954,8.529220849595731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.37109375,0.0,1466.9417724609375,1895.4371337890625,0.0,4092.167724609375,0.888071596622467,1.0,0.0,3.0,1.0,0.0
18115800,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.752453625202179,0.4211958646774292,0.3868004381656647,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.874747097492218,0.6736350059509277,0.6440145373344421,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9024282097816468,0.7409218549728394,0.5210283994674683,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7537131905555725,0.4236598312854767,0.4094338417053222,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6324195265769958,0.2455483078956604,1.147087574005127,284.9052124023437,284.95001220703125,300.26287841796875,291.7134704589844,298.0038452148437,297.2541809082031,284.9061889648437,1.0,0.7560366988182068,0.3352992832660675,0.3352992832660675,1.0,1.0,-3.7333924770355225,0.9293509125709534,2.804041624069214,0.0890757739543914,0.8417484760284424,0.8417484760284424,0.0,335.9774169921875,339.0,59729.72265625,0.0,5112.7861328125,1.0,278.85845947265625,282.9359741210937,294.7361145019531,298.5957946777344,293.1499938964844,293.1499938964844,279.1499938964844,38760.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778831601142884,1.0,0.0,0.0,3.499738931655884,3.499761819839477,8.172681305040896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.2626953125,0.0,1392.138671875,1895.4371337890625,0.0,4110.2958984375,0.8740758895874023,1.0,0.0,3.0,1.0,0.0
18115860,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7514064311981201,0.4208779633045196,0.3863371014595032,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8733777403831482,0.6728084087371826,0.6430416703224182,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9022493362426758,0.7431284785270691,0.5223584771156311,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7528595328330994,0.423611044883728,0.4092783629894256,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6317480206489563,0.2455281168222427,1.146785855293274,285.0074462890625,284.95001220703125,300.25457763671875,291.7069091796875,298.0027160644531,297.2560119628906,285.00787353515625,1.0,0.7566842436790466,0.33514204621315,0.33514204621315,1.0,1.0,-3.7327065467834473,0.9286259412765504,2.8040807247161865,0.0884058848023414,0.9134259819984436,0.9134259819984436,0.0,337.4739990234375,339.0,58949.296875,0.0,5120.30712890625,1.0,279.0978088378906,283.0598449707031,294.677001953125,298.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,34105.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720472693443298,1.0,0.0,0.0,3.550961971282959,3.5509846210479736,8.413667273998726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.41015625,0.0,1411.9576416015625,1895.4371337890625,0.0,4059.21923828125,0.8831851482391357,1.0,0.0,3.0,1.0,0.0
18115920,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7506329417228699,0.4206472337245941,0.386198341846466,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8722631335258484,0.6720979809761047,0.6424373388290405,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9023383259773254,0.7454089522361755,0.5239982008934021,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7522255182266235,0.4236651360988617,0.4093747138977051,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6312691569328308,0.245599165558815,1.1472749710083008,284.9967956542969,284.95001220703125,300.246337890625,291.70037841796875,298.00250244140625,297.2589416503906,284.9957275390625,1.0,0.7575887441635132,0.3349848389625549,0.3349848389625549,1.0,1.0,-3.734488248825073,0.9286344647407532,2.8058536052703857,0.0879819691181182,0.9240488409996032,0.9240488409996032,0.0,338.9670104980469,342.0,59060.1484375,0.0,5135.1416015625,1.0,279.1413269042969,283.05096435546875,294.67840576171875,298.4248352050781,293.1499938964844,293.1499938964844,278.8500061035156,33514.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96995347738266,1.0,0.0,0.0,3.611910820007324,3.611934185028076,8.704971605766332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.591796875,0.0,1472.80224609375,1895.4371337890625,0.0,4040.798828125,0.894949197769165,1.0,0.0,3.0,1.0,0.0
18115980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7497137188911438,0.419922798871994,0.3858610689640045,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8710294961929321,0.6708757281303406,0.6416317820549011,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9022638201713562,0.7470384240150452,0.5254201889038086,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.75150066614151,0.4233886003494262,0.4093566536903381,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6307297348976135,0.2454756200313568,1.1475262641906738,284.8824768066406,284.95001220703125,300.2381591796875,291.69390869140625,297.9978942871094,297.256103515625,284.8821105957031,1.0,0.7583019137382507,0.3348276317119598,0.3348276317119598,1.0,1.0,-3.7351129055023193,0.9282947182655334,2.8068182468414307,0.0875895246863365,0.8433407545089722,0.8433407545089722,0.0,340.4703369140625,342.0,59855.375,0.0,5146.5908203125,1.0,278.8995666503906,282.9148864746094,294.72607421875,298.6279296875,293.1499938964844,293.1499938964844,278.8500061035156,38117.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761033058166504,1.0,0.0,0.0,3.566112995147705,3.566136598587036,8.485617968290171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.44140625,0.0,1457.30517578125,1895.4371337890625,0.0,4094.760009765625,0.8860493302345276,1.0,0.0,3.0,1.0,0.0
18116040,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7485212087631226,0.4191229939460754,0.3851769864559173,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8695456981658936,0.6695497035980225,0.6404340267181396,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.901908040046692,0.7486055493354797,0.5265036821365356,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7505554556846619,0.4230104982852936,0.4090659916400909,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.629996120929718,0.245262935757637,1.1469385623931885,284.9056701660156,284.95001220703125,300.23004150390625,291.6874694824219,297.9925537109375,297.2523193359375,284.9066162109375,1.0,0.7587409615516663,0.3346704244613647,0.3346704244613647,1.0,1.0,-3.733097076416016,0.9271746277809144,2.805922508239746,0.0869386941194534,0.8402199745178223,0.8402199745178223,0.0,341.9776306152344,345.0,59618.21875,0.0,5150.197265625,1.0,278.8585205078125,282.9388122558594,294.7100830078125,298.5623779296875,293.1499938964844,293.1499938964844,279.1499938964844,38753.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781789183616638,1.0,0.0,0.0,3.490889310836792,3.4909121990203857,8.131402182698366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.23828125,0.0,1382.9539794921875,1895.4371337890625,0.0,4112.8740234375,0.8721152544021606,1.0,0.0,3.0,1.0,0.0
18116100,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7475065588951111,0.4188019633293152,0.3847131729125976,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8682143688201904,0.6687211394309998,0.6394619345664978,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9017375707626344,0.7507985830307007,0.5278235077857971,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7497247457504272,0.4229509234428406,0.4089014530181885,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6293426752090454,0.2452417910099029,1.1466350555419922,285.00732421875,284.95001220703125,300.22198486328125,291.6810913085937,297.9915466308594,297.2541809082031,285.0076904296875,1.0,0.7593832612037659,0.3345132172107696,0.3345132172107696,1.0,1.0,-3.732386350631714,0.926446259021759,2.8059401512146,0.086272545158863,0.9115757942199708,0.9115757942199708,0.0,343.4742431640625,345.0,58843.8671875,0.0,5157.63671875,1.0,279.0975952148437,283.0619506835937,294.6511535644531,298.3504943847656,293.1499938964844,293.1499938964844,279.1499938964844,34086.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723416566848756,1.0,0.0,0.0,3.542588233947754,3.542610883712769,8.374032063329651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2998046875,0.0,1403.0250244140625,1895.4371337890625,0.0,4061.80517578125,0.8813015818595886,1.0,0.0,3.0,1.0,0.0
18116160,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.746757447719574,0.4185659289360046,0.3845702409744262,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8671308159828186,0.668006420135498,0.6388540863990784,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.901829957962036,0.7530619502067566,0.5294527411460876,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7491075992584229,0.4229923784732818,0.4089866578578949,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6288777589797974,0.2453107237815857,1.1471171379089355,284.9964599609375,284.95001220703125,300.2139587402344,291.6747436523437,297.9914245605469,297.2571105957031,284.9953918457031,1.0,0.7602792382240295,0.3343579471111297,0.3343579471111297,1.0,1.0,-3.734123945236206,0.9264469146728516,2.8076770305633545,0.0858525335788726,0.9219544529914856,0.9219544529914856,0.0,344.9673156738281,348.0,58954.96875,0.0,5172.35693359375,1.0,279.1412658691406,283.05291748046875,294.6527099609375,298.39215087890625,293.1499938964844,293.1499938964844,278.8500061035156,33507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970241367816925,1.0,0.0,0.0,3.603638172149658,3.603661298751831,8.665141422170564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.20703125,0.0,1463.78857421875,1895.4371337890625,0.0,4043.33447265625,0.8930845260620117,1.0,0.0,3.0,1.0,0.0
18116220,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.745865523815155,0.4178402721881866,0.3842298984527588,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.86593097448349,0.6667851209640503,0.6380466818809509,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9017594456672668,0.7546699643135071,0.5308614373207092,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7484011650085449,0.4227048754692077,0.4089574515819549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6283525228500366,0.2451858073472976,1.1473608016967771,284.8826904296875,284.95001220703125,300.2059936523437,291.6684265136719,297.98687744140625,297.2543029785156,284.88238525390625,1.0,0.7609848976135254,0.3342027068138122,0.3342027068138122,1.0,1.0,-3.73470401763916,0.9261000156402588,2.8086040019989014,0.0854644775390625,0.8415659666061401,0.8415659666061401,0.0,346.4706420898437,348.0,59743.76171875,0.0,5183.67822265625,1.0,278.8997497558594,282.9175109863281,294.7005615234375,298.5950927734375,293.1499938964844,293.1499938964844,278.8500061035156,38140.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976391613483429,1.0,0.0,0.0,3.557199239730835,3.557222843170166,8.443250862910645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.9873046875,0.0,1447.9622802734375,1895.4371337890625,0.0,4097.279296875,0.8840799331665039,1.0,0.0,3.0,1.0,0.0
18116280,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7447075247764587,0.417041927576065,0.3835465312004089,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8644883632659912,0.6654635071754456,0.6368520259857178,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9014118313789368,0.7562187910079956,0.5319308042526245,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7474799752235413,0.4223181009292602,0.4086578786373138,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6276360154151917,0.2449732273817062,1.1467710733413696,284.90606689453125,284.95001220703125,300.19805908203125,291.6621398925781,297.9816589355469,297.2505798339844,284.9070129394531,1.0,0.7614198327064514,0.3340474367141723,0.3340474367141723,1.0,1.0,-3.7326626777648926,0.9249795079231262,2.807682991027832,0.0848205313086509,0.8387179374694824,0.8387179374694824,0.0,347.97784423828125,351.0,59508.6328125,0.0,5187.1865234375,1.0,278.85858154296875,282.9415283203125,294.68475341796875,298.5298156738281,293.1499938964844,293.1499938964844,279.1499938964844,38747.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978468120098114,1.0,0.0,0.0,3.4822397232055664,3.48226261138916,8.091157042144914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.5498046875,0.0,1374.027099609375,1895.4371337890625,0.0,4115.3935546875,0.8702002167701721,1.0,0.0,3.0,1.0,0.0
18116340,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7437230348587036,0.4167176783084869,0.3830820918083191,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8631951212882996,0.6646341681480408,0.6358818411827087,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9012479186058044,0.7583954930305481,0.5332385301589966,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7466709017753601,0.4222478568553924,0.4084844291210174,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6269981265068054,0.2449512779712677,1.146466612815857,285.0071716308594,284.95001220703125,300.1901550292969,291.6558532714844,297.980712890625,297.25244140625,285.00750732421875,1.0,0.7620569467544556,0.3338921964168548,0.3338921964168548,1.0,1.0,-3.731927156448364,0.9242503643035888,2.8076767921447754,0.0841621235013008,0.9097532033920288,0.9097532033920288,0.0,349.4744567871094,351.0,58739.98046875,0.0,5194.54345703125,1.0,279.0973815917969,283.0639953613281,294.6259155273437,298.31842041015625,293.1499938964844,293.1499938964844,279.1499938964844,34070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726301431655884,1.0,0.0,0.0,3.534372329711914,3.5343947410583496,8.335235293088772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5166015625,0.0,1394.3096923828125,1895.4371337890625,0.0,4064.33837890625,0.8794550895690918,1.0,0.0,3.0,1.0,0.0
18116400,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7429966926574707,0.4164764583110809,0.382935106754303,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8621427416801453,0.6639164686203003,0.6352718472480774,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9013424515724182,0.7606394290924072,0.5348556041717529,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.746069610118866,0.4222770035266876,0.4085587859153747,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6265453696250916,0.2450183182954788,1.1469427347183228,284.9960632324219,284.95001220703125,300.1822814941406,291.6496276855469,297.9805908203125,297.2554016113281,284.9950256347656,1.0,0.7629446983337402,0.3337369263172149,0.3337369263172149,1.0,1.0,-3.733622550964356,0.9242380261421204,2.80938458442688,0.0837418660521507,0.919878363609314,0.919878363609314,0.0,350.96759033203125,354.0,58851.34375,0.0,5209.15380859375,1.0,279.14117431640625,283.0547790527344,294.6275634765625,298.3601379394531,293.1499938964844,293.1499938964844,278.8500061035156,33501.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705256223678588,1.0,0.0,0.0,3.595505714416504,3.5955286026000977,8.626075214124285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.123046875,0.0,1454.968994140625,1895.4371337890625,0.0,4045.83740234375,0.8912553787231445,1.0,0.0,3.0,1.0,0.0
18116460,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7421297430992126,0.4157495200634002,0.38259157538414,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8609766364097595,0.6626971960067749,0.6344634890556335,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9012744426727296,0.7622237205505371,0.5362492799758911,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7453802824020386,0.4219786524772644,0.408518522977829,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6260321736335754,0.2448921501636505,1.1471790075302124,284.88287353515625,284.95001220703125,300.1744384765625,291.6434020996094,297.97613525390625,297.2525939941406,284.88262939453125,1.0,0.7636429071426392,0.3335810005664825,0.3335810005664825,1.0,1.0,-3.73415732383728,0.9238752126693726,2.8102822303771973,0.083350732922554,0.8398123383522034,0.8398123383522034,0.0,352.470947265625,354.0,59633.1953125,0.0,5220.3427734375,1.0,278.89996337890625,282.92010498046875,294.675537109375,298.5628356933594,293.1499938964844,293.1499938964844,278.8500061035156,38165.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766751527786256,1.0,0.0,0.0,3.5483875274658203,3.5484108924865723,8.401472086916328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.78125,0.0,1438.78173828125,1895.4371337890625,0.0,4099.755859375,0.8821355104446411,1.0,0.0,3.0,1.0,0.0
18116520,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7410033941268921,0.4149525165557861,0.3819088041782379,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8595749735832214,0.6613809466362,0.6332728862762451,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9009335041046144,0.763752281665802,0.53730309009552,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.74448162317276,0.421583354473114,0.4082101583480835,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6253297924995422,0.2446797490119934,1.146587610244751,284.9064636230469,284.95001220703125,300.1666259765625,291.63720703125,297.970947265625,297.2489013671875,284.9073791503906,1.0,0.7640737891197205,0.3334250748157501,0.3334250748157501,1.0,1.0,-3.7320902347564697,0.922745645046234,2.809344530105591,0.0827060937881469,0.8372452259063721,0.8372452259063721,0.0,353.9780578613281,357.0,59399.8125,0.0,5223.7529296875,1.0,278.8586730957031,282.9442443847656,294.6598205566406,298.49774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38742.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787523150444032,1.0,0.0,0.0,3.47366714477539,3.4736900329589844,8.051368354244914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.0703125,0.0,1365.2269287109375,1895.4371337890625,0.0,4117.86865234375,0.868306577205658,1.0,0.0,3.0,1.0,0.0
