time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7400465607643127,0.4146250784397125,0.3814437389373779,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8583194613456726,0.6605517864227295,0.6323055624961853,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9007748961448668,0.7659106850624084,0.5385973453521729,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7436926364898682,0.4215026497840881,0.4080279767513275,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.624704897403717,0.2446571141481399,1.14628267288208,285.00701904296875,284.95001220703125,300.1588134765625,291.63104248046875,297.97003173828125,297.25079345703125,285.0072937011719,1.0,0.7647056579589844,0.3332691490650177,0.3332691490650177,1.0,1.0,-3.731330156326294,0.9220070242881776,2.809323072433472,0.0820476859807968,0.907939314842224,0.907939314842224,0.0,355.47467041015625,357.0,58636.640625,0.0,5231.02734375,1.0,279.09716796875,283.0660400390625,294.6011047363281,298.28680419921875,293.1499938964844,293.1499938964844,279.1499938964844,34055.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972913920879364,1.0,0.0,0.0,3.5262198448181152,3.526242256164551,8.296827331832901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9052734375,0.0,1385.7095947265625,1895.4371337890625,0.0,4066.8291015625,0.8776244521141052,1.0,0.0,3.0,1.0,0.0
18116640,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7393406629562378,0.4143786430358886,0.3812926411628723,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8572978973388672,0.6598320007324219,0.6316941380500793,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9008703231811525,0.7681332230567932,0.5402008295059204,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7431060075759888,0.4215196073055267,0.4080915749073028,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.624262273311615,0.2447223514318466,1.146753191947937,284.9956970214844,284.95001220703125,300.1510314941406,291.6248779296875,297.9699401855469,297.2536926269531,284.99462890625,1.0,0.7655852437019348,0.3331132233142853,0.3331132233142853,1.0,1.0,-3.732982873916626,0.9219788908958436,2.811004161834717,0.0816253498196601,0.9178165793418884,0.9178165793418884,0.0,356.9678955078125,360.0,58747.89453125,0.0,5245.5244140625,1.0,279.14111328125,283.056640625,294.602783203125,298.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708046913146972,1.0,0.0,0.0,3.587404727935791,3.5874276161193848,8.58724831687141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.208984375,0.0,1446.23486328125,1895.4371337890625,0.0,4048.293212890625,0.8894336819648743,1.0,0.0,3.0,1.0,0.0
18116700,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7384963631629944,0.4136505126953125,0.380946010351181,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8561649918556213,0.6586154699325562,0.630885660648346,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9008037447929382,0.7696921825408936,0.5415783524513245,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7424325942993164,0.4212106764316559,0.4080405235290527,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6237589120864868,0.2445950210094452,1.1469825506210327,284.883056640625,284.95001220703125,300.14324951171875,291.61871337890625,297.9654846191406,297.2509155273437,284.88287353515625,1.0,0.7662760615348816,0.3329572975635528,0.3329572975635528,1.0,1.0,-3.733473300933838,0.921602427959442,2.811870813369751,0.0812339261174202,0.838069498538971,0.838069498538971,0.0,358.4712219238281,360.0,59522.73828125,0.0,5256.5830078125,1.0,278.900146484375,282.9226989746094,294.6508483886719,298.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38190.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976954221725464,1.0,0.0,0.0,3.539597749710083,3.539621114730835,8.359900789400854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6923828125,0.0,1429.6710205078125,1895.4371337890625,0.0,4102.19189453125,0.8801980018615723,1.0,0.0,3.0,1.0,0.0
18116760,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7373984456062317,0.4128549098968506,0.3802638947963714,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8548035621643066,0.6573052406311035,0.6296998858451843,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9004682898521423,0.7711989283561707,0.5426155924797058,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7415547370910645,0.4208070933818817,0.407723605632782,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6230677962303162,0.2443829476833343,1.1463901996612549,284.9068603515625,284.95001220703125,300.135498046875,291.6125793457031,297.9603881835937,297.2472229003906,284.9077453613281,1.0,0.7667029500007629,0.3328135907649994,0.3328135907649994,1.0,1.0,-3.7313809394836426,0.9205039739608764,2.810877084732056,0.0806293487548828,0.8357892632484436,0.8357892632484436,0.0,359.978271484375,363.0,59291.5625,0.0,5259.89501953125,1.0,278.8587341308594,282.9469299316406,294.6351928710937,298.4660339355469,293.1499938964844,293.1499938964844,279.1499938964844,38735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790326952934264,1.0,0.0,0.0,3.4651541709899902,3.465176820755005,8.011953696041019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.732421875,0.0,1356.5091552734375,1895.4371337890625,0.0,4120.30908203125,0.8664262890815735,1.0,0.0,3.0,1.0,0.0
18116820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7364661693572998,0.4125241637229919,0.3797981739044189,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8535847067832947,0.6564766764640808,0.6287357807159424,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9003137946128845,0.7733373045921326,0.5438951849937439,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7407843470573425,0.4207159876823425,0.4075328111648559,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6224531531333923,0.2443596720695495,1.1460850238800049,285.0068359375,284.95001220703125,300.12774658203125,291.6064147949219,297.95953369140625,297.2491149902344,285.007080078125,1.0,0.7673296332359314,0.3326698839664459,0.3326698839664459,1.0,1.0,-3.730595827102661,0.9197986721992492,2.8107972145080566,0.0800141394138336,0.9061420559883118,0.9061420559883118,0.0,361.4748840332031,363.0,58533.5078125,0.0,5267.08544921875,1.0,279.0969543457031,283.0680847167969,294.57647705078125,298.2554931640625,293.1499938964844,293.1499938964844,279.1499938964844,34040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973195254802704,1.0,0.0,0.0,3.51808500289917,3.518107414245605,8.25859103770199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.388671875,0.0,1377.167236328125,1895.4371337890625,0.0,4069.297607421875,0.8757988214492798,1.0,0.0,3.0,1.0,0.0
18116880,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357783317565918,0.4122726023197174,0.3796429634094238,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.852592945098877,0.6557550430297852,0.6281232833862305,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9004091024398804,0.7755367159843445,0.5454838871955872,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.740211009979248,0.4207208156585693,0.4075857400894165,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6220186352729797,0.2444231659173965,1.1465502977371216,284.9953308105469,284.95001220703125,300.1199951171875,291.60028076171875,297.95947265625,297.25201416015625,284.9942626953125,1.0,0.7682009339332581,0.3325261771678924,0.3325261771678924,1.0,1.0,-3.732205390930176,0.919797420501709,2.812407970428467,0.0796327367424964,0.9157758355140686,0.9157758355140686,0.0,362.96820068359375,366.0,58644.66796875,0.0,5281.46533203125,1.0,279.1410522460937,283.0585021972656,294.5781555175781,298.29718017578125,293.1499938964844,293.1499938964844,278.8500061035156,33493.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710828065872192,1.0,0.0,0.0,3.579319715499878,3.579342603683472,8.548585697099043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.39453125,0.0,1437.556396484375,1895.4371337890625,0.0,4050.740234375,0.8876162767410278,1.0,0.0,3.0,1.0,0.0
18116940,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7349537014961243,0.4115432202816009,0.3792932629585266,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8514921069145203,0.6545412540435791,0.6273148655891418,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9003429412841797,0.7770687937736511,0.5468441247940063,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7395519018173218,0.4204012751579284,0.4075238704681396,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.621522843837738,0.2442947328090667,1.146773099899292,284.8832397460937,284.95001220703125,300.1122131347656,291.5941467285156,297.9550476074219,297.24920654296875,284.8831481933594,1.0,0.7688843607902527,0.332382470369339,0.332382470369339,1.0,1.0,-3.7326505184173584,0.9194477796554564,2.8132026195526123,0.0792817622423172,0.8363503813743591,0.8363503813743591,0.0,364.4715270996094,366.0,59412.58203125,0.0,5292.38916015625,1.0,278.9003601074219,282.92529296875,294.62628173828125,298.4992370605469,293.1499938964844,293.1499938964844,278.8500061035156,38215.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772339463233948,1.0,0.0,0.0,3.530836582183838,3.53085994720459,8.318567665810406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6962890625,0.0,1420.6273193359375,1895.4371337890625,0.0,4104.63330078125,0.8782677054405212,1.0,0.0,3.0,1.0,0.0
18117000,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.733880341053009,0.4107488393783569,0.3786117434501648,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8501691222190857,0.6532365679740906,0.6261336207389832,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9000118374824524,0.7785519957542419,0.5478636622428894,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7386929392814636,0.4199892282485962,0.4071983098983764,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6208398938179016,0.2440829575061798,1.1461796760559082,284.9071960449219,284.95001220703125,300.1044616699219,291.5879821777344,297.949951171875,297.2455444335937,284.9080810546875,1.0,0.7693070769309998,0.3322387635707855,0.3322387635707855,1.0,1.0,-3.730531454086304,0.9183447360992432,2.8121867179870605,0.0786816850304603,0.8342881798744202,0.8342881798744202,0.0,365.9784851074219,369.0,59182.7734375,0.0,5295.5986328125,1.0,278.8588256835937,282.9495849609375,294.6106262207031,298.4344177246094,293.1499938964844,293.1499938964844,279.1499938964844,38734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793154001235962,1.0,0.0,0.0,3.456634759902954,3.4566574096679688,7.97260554463719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.30224609375,0.0,1347.865966796875,1895.4371337890625,0.0,4122.76953125,0.8645404577255249,1.0,0.0,3.0,1.0,0.0
18117060,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7329689860343933,0.4104147851467132,0.3781452178955078,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8489853143692017,0.6524085402488708,0.62517249584198,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8998603224754333,0.7806686758995056,0.549127459526062,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.737939178943634,0.419887900352478,0.406998872756958,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6202325224876404,0.2440590411424636,1.1458743810653689,285.00665283203125,284.95001220703125,300.0966796875,291.5818176269531,297.9491271972656,297.2474365234375,285.0068664550781,1.0,0.7699283361434937,0.3321107625961303,0.3321107625961303,1.0,1.0,-3.729719400405884,0.917680323123932,2.8120391368865967,0.0781174972653389,0.904347598552704,0.904347598552704,0.0,367.4751281738281,369.0,58430.328125,0.0,5302.697265625,1.0,279.09674072265625,283.0700988769531,294.5519104003906,298.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,34025.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734803438186646,1.0,0.0,0.0,3.5099709033966064,3.509993314743042,8.220540053116565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.90380859375,0.0,1368.6839599609375,1895.4371337890625,0.0,4071.7978515625,0.8739773631095886,1.0,0.0,3.0,1.0,0.0
18117120,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7322964668273926,0.4101579487323761,0.3779858350753784,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8480218648910522,0.6516854763031006,0.6245590448379517,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8999544978141785,0.782843291759491,0.5507002472877502,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7373778820037842,0.4198813736438751,0.4070415198802948,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6198040246963501,0.2441207617521286,1.146334171295166,284.99493408203125,284.95001220703125,300.0888977050781,291.5756530761719,297.9490966796875,297.25030517578125,284.993896484375,1.0,0.7707913517951965,0.3319827318191528,0.3319827318191528,1.0,1.0,-3.7312848567962646,0.9177173972129822,2.8135673999786377,0.0777881667017936,0.9137391448020936,0.9137391448020936,0.0,368.968505859375,357.0,58541.16015625,0.0,5316.9560546875,1.0,279.1409606933594,283.0603942871094,294.55352783203125,298.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33490.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713659882545472,1.0,0.0,0.0,3.571223735809326,3.57124662399292,8.509958320246369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5712890625,0.0,1428.9091796875,1895.4371337890625,0.0,4053.230712890625,0.8857975602149963,1.0,0.0,3.0,1.0,0.0
18117180,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7343016266822815,0.4094380438327789,0.3773636519908905,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8504130840301514,0.650478720664978,0.6234655380249023,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9038549661636353,0.784351110458374,0.5518313646316528,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7395898699760437,0.4195572733879089,0.4066841602325439,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6216908097267151,0.2439965158700943,1.1451942920684814,284.88189697265625,284.95001220703125,300.0810852050781,291.5694885253906,297.94464111328125,297.24755859375,284.8818054199219,1.0,0.7673235535621643,0.3318547308444977,0.3318547308444977,1.0,1.0,-3.728795528411865,0.91655170917511,2.812243938446045,0.0773707628250122,0.8334124088287354,0.8334124088287354,0.0,363.0741271972656,357.0,59266.8046875,0.0,5271.857421875,1.0,278.9005432128906,282.9269104003906,294.6015319824219,298.4664306640625,293.1499938964844,293.1499938964844,278.8500061035156,38314.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977505624294281,1.0,0.0,0.0,3.5207455158233643,3.520768642425537,8.271086926470161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.662109375,0.0,1410.7691650390625,1895.4371337890625,0.0,4107.00341796875,0.8760518431663513,1.0,0.0,3.0,1.0,0.0
18117240,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7361559867858887,0.4086915254592895,0.3764340877532959,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8526967167854309,0.6492102146148682,0.622016191482544,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9077482223510742,0.7858409285545349,0.5526311993598938,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.741703987121582,0.4191707968711853,0.4060797989368438,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6234610676765442,0.2438196688890457,1.1433178186416626,284.9057922363281,284.95001220703125,300.0732727050781,291.5632629394531,297.9397888183594,297.2442932128906,284.9066162109375,1.0,0.7640500664710999,0.3317267298698425,0.3317267298698425,1.0,1.0,-3.723911285400391,0.9146873354911804,2.8092241287231445,0.0766207873821258,0.8309037685394287,0.8309037685394287,0.0,357.1120300292969,345.0,58996.62890625,0.0,5219.2255859375,1.0,278.85888671875,282.951904296875,294.58526611328125,298.39874267578125,293.1499938964844,293.1499938964844,279.1499938964844,38850.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794933795928956,1.0,0.0,0.0,3.4438610076904297,3.4438836574554443,7.913790796010289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.29248046875,0.0,1335.8150634765625,1895.4371337890625,0.0,4124.318359375,0.8618037104606628,1.0,0.0,3.0,1.0,0.0
18117300,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7382622957229614,0.4084256291389465,0.3757444620132446,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.855222225189209,0.6484338045120239,0.6208068132400513,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9121037125587464,0.787986159324646,0.5536933541297913,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7440191507339478,0.4191150367259979,0.4056240618228912,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6253767609596252,0.2438539415597915,1.1418447494506836,285.004150390625,284.95001220703125,300.0654296875,291.5570678710937,297.93927001953125,297.2467346191406,285.00421142578125,1.0,0.7609819173812866,0.3315987288951874,0.3315987288951874,1.0,1.0,-3.7205753326416016,0.9132837653160096,2.8072917461395264,0.0758770853281021,0.8995870351791382,0.8995870351791382,0.0,351.1198425292969,345.0,58217.89453125,0.0,5171.16064453125,1.0,279.0964050292969,283.07177734375,294.5259094238281,298.18609619140625,293.1499938964844,293.1499938964844,279.1499938964844,34116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735075831413268,1.0,0.0,0.0,3.4955356121063232,3.495558023452759,8.153062935889466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.783203125,0.0,1354.52001953125,1895.4371337890625,0.0,4072.036865234375,0.8708326816558838,1.0,0.0,3.0,1.0,0.0
18117360,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7407007813453674,0.408249944448471,0.3753748536109924,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8580780029296875,0.6477729678153992,0.6199551820755005,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9169802069664,0.7901977896690369,0.5550739765167236,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7466286420822144,0.4191671013832092,0.4054244756698608,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6275387406349182,0.2439904808998108,1.1412204504013062,284.9917907714844,284.95001220703125,300.0575561523437,291.5508117675781,297.939697265625,297.250244140625,284.99072265625,1.0,0.758162796497345,0.3315016627311706,0.3315016627311706,1.0,1.0,-3.719774007797241,0.9127203822135924,2.807053565979004,0.0754734799265861,0.9075393080711364,0.9075393080711364,0.0,345.1171569824219,333.0,58292.85546875,0.0,5130.62890625,1.0,279.140869140625,283.06219482421875,294.5270690917969,298.224853515625,293.1499938964844,293.1499938964844,278.8500061035156,33621.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712090492248536,1.0,0.0,0.0,3.554229736328125,3.55425238609314,8.429159947809239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8662109375,0.0,1411.8792724609375,1895.4371337890625,0.0,4051.850341796875,0.8820767998695374,1.0,0.0,3.0,1.0,0.0
18117420,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7430902719497681,0.4076214432716369,0.3748264014720917,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8609275221824646,0.6466460824012756,0.6189234852790833,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9218846559524536,0.791751503944397,0.556230366230011,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7492484450340271,0.4189146757125854,0.4051243662834167,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6297096014022827,0.243953600525856,1.1404268741607666,284.8819274902344,284.95001220703125,300.04962158203125,291.5445556640625,297.93585205078125,297.2481994628906,284.88214111328125,1.0,0.7551616430282593,0.3314045965671539,0.3314045965671539,1.0,1.0,-3.7179558277130127,0.911859691143036,2.806096076965332,0.0751159116625785,0.8286863565444946,0.8286863565444946,0.0,339.1217956542969,333.0,58995.62890625,0.0,5087.14013671875,1.0,278.9010009765625,282.9325866699219,294.5748291015625,298.4227600097656,293.1499938964844,293.1499938964844,278.8500061035156,38494.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771621227264404,1.0,0.0,0.0,3.499624490737915,3.499647617340088,8.172147545337793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.083984375,0.0,1390.1119384765625,1895.4371337890625,0.0,4104.0068359375,0.8715282678604126,1.0,0.0,3.0,1.0,0.0
18117480,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7453148365020752,0.406950294971466,0.373969703912735,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8636507391929626,0.6454524993896484,0.6175452470779419,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9266530275344848,0.7932818531990051,0.5570585131645203,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.751758873462677,0.4185911118984222,0.4045812487602234,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6317693591117859,0.2438526600599289,1.1389042139053345,284.9071044921875,284.95001220703125,300.04168701171875,291.5382385253906,297.9314880371094,297.2455139160156,284.9079284667969,1.0,0.7519084811210632,0.3313075304031372,0.3313075304031372,1.0,1.0,-3.713778495788574,0.9103073477745056,2.803471088409424,0.0745241940021514,0.8274304866790771,0.8274304866790771,0.0,333.1290283203125,321.0,58741.5703125,0.0,5036.7734375,1.0,278.85906982421875,282.9583435058594,294.55889892578125,298.3556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38863.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790316820144652,1.0,0.0,0.0,3.4237914085388184,3.423813819885254,7.821821554898634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.19873046875,0.0,1315.8603515625,1895.4371337890625,0.0,4120.30078125,0.8574101328849792,1.0,0.0,3.0,1.0,0.0
18117540,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7478024959564209,0.4067315757274627,0.3733330070972442,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8666281700134277,0.6447267532348633,0.6163928508758545,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.931772768497467,0.7954460382461548,0.558139443397522,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7544839978218079,0.4185788333415985,0.404173880815506,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6339882612228394,0.2439450621604919,1.1377235651016235,285.00457763671875,284.95001220703125,300.03369140625,291.53192138671875,297.9313049316406,297.24822998046875,285.00457763671875,1.0,0.7488552331924438,0.3312104642391205,0.3312104642391205,1.0,1.0,-3.711008071899414,0.9091736078262328,2.801834344863892,0.0739316195249557,0.8958383798599243,0.8958383798599243,0.0,327.125732421875,321.0,57986.03125,0.0,4990.578125,1.0,279.09588623046875,283.0768127441406,294.50006103515625,298.1449890136719,293.1499938964844,293.1499938964844,279.1499938964844,34072.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730075001716614,1.0,0.0,0.0,3.476924657821656,3.4769465923309326,8.06647619810974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6923828125,0.0,1335.263671875,1895.4371337890625,0.0,4067.64990234375,0.8666584491729736,1.0,0.0,3.0,1.0,0.0
18117600,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7506463527679443,0.4065866470336914,0.3729963600635528,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8699584603309631,0.644101083278656,0.6155794262886047,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9372947216033936,0.7976588606834412,0.5595258474349976,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7575279474258423,0.4186602532863617,0.4040069878101349,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6364781260490417,0.2441255897283554,1.137321710586548,284.9918518066406,284.95001220703125,300.0256652832031,291.5255432128906,297.9317626953125,297.2518310546875,284.9908142089844,1.0,0.7460387349128723,0.3311133980751037,0.3311133980751037,1.0,1.0,-3.710606336593628,0.908734917640686,2.8018715381622314,0.0735694244503974,0.9035940766334534,0.9035940766334534,0.0,321.1192932128906,309.0,58068.28125,0.0,4951.330078125,1.0,279.14068603515625,283.0667724609375,294.5015563964844,298.1846008300781,293.1499938964844,293.1499938964844,278.8500061035156,33588.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707094430923462,1.0,0.0,0.0,3.536254405975342,3.5362768173217773,8.344115371983207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.083984375,0.0,1392.787109375,1895.4371337890625,0.0,4047.455078125,0.8780292272567749,1.0,0.0,3.0,1.0,0.0
18117660,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7534528970718384,0.4059880077838897,0.372473657131195,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8732913136482239,0.6430092453956604,0.6145789623260498,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9427044987678528,0.7992063164710999,0.5606794953346252,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7605933547019958,0.4184334278106689,0.4037315249443054,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6389991044998169,0.2441259622573852,1.1367050409317017,284.88299560546875,284.95001220703125,300.017578125,291.5191650390625,297.9279479980469,297.2498474121094,284.8832702636719,1.0,0.7430291771888733,0.3310264348983764,0.3310264348983764,1.0,1.0,-3.70909595489502,0.9079968333244324,2.8010990619659424,0.0732681155204773,0.8255554437637329,0.8255554437637329,0.0,315.1228332519531,309.0,58763.65234375,0.0,4908.92041015625,1.0,278.90142822265625,282.9383239746094,294.549560546875,298.38250732421875,293.1499938964844,293.1499938964844,278.8500061035156,38503.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766918420791626,1.0,0.0,0.0,3.4811034202575684,3.481126308441162,8.085877425401122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8505859375,0.0,1371.1180419921875,1895.4371337890625,0.0,4099.9013671875,0.8674313426017761,1.0,0.0,3.0,1.0,0.0
18117720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7561033368110657,0.4053458273410797,0.3716434836387634,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8765044212341309,0.6418505311012268,0.613233745098114,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9478632807731628,0.8007311224937439,0.5615031719207764,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.763556957244873,0.4181343019008636,0.4032118320465088,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6414278745651245,0.2440585196018219,1.1353391408920288,284.9082336425781,284.95001220703125,300.00946044921875,291.5127258300781,297.92364501953125,297.2472229003906,284.90899658203125,1.0,0.7397616505622864,0.3309394717216491,0.3309394717216491,1.0,1.0,-3.7052018642425537,0.9065622091293336,2.7986395359039307,0.0727323815226554,0.8247830867767334,0.8247830867767334,0.0,309.1297607421875,297.0,58520.2578125,0.0,4859.681640625,1.0,278.8592224121094,282.9638671875,294.53369140625,298.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,38819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786050319671632,1.0,0.0,0.0,3.4065206050872803,3.4065427780151367,7.743108199065318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.599609375,0.0,1298.4671630859375,1895.4371337890625,0.0,4116.5859375,0.8535686731338501,1.0,0.0,3.0,1.0,0.0
18117780,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7590522766113281,0.4051451683044433,0.371027410030365,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8800022602081299,0.6411481499671936,0.6121082305908203,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9532700777053832,0.8028830885887146,0.5625772476196289,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7667665481567383,0.4181389808654785,0.4028235077857971,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6440522074699402,0.2441774308681488,1.1342908143997192,285.004638671875,284.95001220703125,300.0012512207031,291.5062255859375,297.92340087890625,297.2498779296875,285.0045471191406,1.0,0.7366904020309448,0.3308525085449219,0.3308525085449219,1.0,1.0,-3.702662706375122,0.9055306911468506,2.7971320152282715,0.0721933245658874,0.8926800489425659,0.8926800489425659,0.0,303.1264953613281,297.0,57780.05078125,0.0,4814.38525390625,1.0,279.095458984375,283.0809631347656,294.4747619628906,298.1065368652344,293.1499938964844,293.1499938964844,279.1499938964844,34022.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726267457008362,1.0,0.0,0.0,3.4607157707214355,3.460737705230713,7.991442885213473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.52001953125,0.0,1318.572021484375,1895.4371337890625,0.0,4064.308349609375,0.8630085587501526,1.0,0.0,3.0,1.0,0.0
18117840,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7624006271362305,0.4050133228302002,0.3707036674022674,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.88388991355896,0.6405401825904846,0.611312747001648,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9589632749557496,0.8050768375396729,0.5639523863792419,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7703334093093872,0.4182325899600982,0.4026695489883423,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6469940543174744,0.2443792074918747,1.1339930295944214,284.9914855957031,284.95001220703125,299.9930114746094,291.49969482421875,297.9237670898437,297.2533874511719,284.99041748046875,1.0,0.7338520288467407,0.3307655453681946,0.3307655453681946,1.0,1.0,-3.702425718307495,0.9051742553710938,2.7972514629364014,0.0718785226345062,0.9000658988952637,0.9000658988952637,0.0,297.1201477050781,285.0,57865.0546875,0.0,4775.71630859375,1.0,279.1405334472656,283.0705261230469,294.47607421875,298.1461181640625,293.1499938964844,293.1499938964844,279.45001220703125,33565.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703633785247804,1.0,0.0,0.0,3.520384788513184,3.52040696144104,8.269391287285544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.7490234375,0.0,1376.118408203125,1895.4371337890625,0.0,4044.408447265625,0.8744567036628723,1.0,0.0,3.0,1.0,0.0
18117900,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7658804059028625,0.4049705266952514,0.3703569769859314,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8879302144050598,0.6400402188301086,0.6105101704597473,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9646036028862,0.8073890209197998,0.5652782917022705,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7740561962127686,0.4184092283248901,0.4025271832942962,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6500953435897827,0.244645744562149,1.1338211297988892,285.07135009765625,284.95001220703125,299.9847106933594,291.4931030273437,297.9246826171875,297.2575378417969,285.0716247558594,1.0,0.7310239672660828,0.3306785821914673,0.3306785821914673,1.0,1.0,-3.7022573947906494,0.9048382639884948,2.797419309616089,0.0715651586651802,0.980724275112152,0.980724275112152,0.0,291.1170654296875,285.0,57207.1953125,0.0,4737.271484375,1.0,279.39605712890625,283.1725769042969,294.449462890625,298.0135803222656,293.1499938964844,293.1499938964844,279.45001220703125,31143.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964899480342865,1.0,0.0,0.0,3.6153078079223633,3.615330457687378,8.721352742213639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.99072265625,0.0,1458.9217529296875,1895.4371337890625,0.0,3996.13818359375,0.8949192762374878,1.0,0.0,3.0,1.0,0.0
18117960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7696344256401062,0.4049003720283508,0.3701290190219879,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8922486901283264,0.6395272612571716,0.6098516583442688,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9703071713447572,0.8096275925636292,0.5667232275009155,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7780440449714661,0.4185951948165893,0.4024953246116638,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6534514427185059,0.2449400126934051,1.134050369262695,285.0459289550781,284.95001220703125,299.9763488769531,291.4864807128906,297.9252624511719,297.26129150390625,285.0434875488281,1.0,0.7282994389533997,0.3305973410606384,0.3305973410606384,1.0,1.0,-3.70316743850708,0.9048359394073486,2.7983312606811523,0.0713720172643661,1.0,1.0,0.0,285.1138916015625,273.0,57472.140625,0.0,4701.89208984375,1.0,279.4414367675781,283.1454162597656,294.4684753417969,298.09783935546875,293.1499938964844,293.1499938964844,279.1499938964844,31156.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641896486282348,1.0,0.0,0.0,3.712959051132202,3.712982654571533,9.198851103064952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.29296875,0.0,1567.4853515625,1895.4371337890625,0.0,3989.843505859375,0.915921688079834,1.0,0.0,3.0,1.0,0.0
18118020,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7732911705970764,0.404242068529129,0.3696191310882568,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8965108394622803,0.6383968591690063,0.6088926792144775,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9756800532341005,0.8110073804855347,0.5678352117538452,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7820015549659729,0.4183584451675415,0.402269184589386,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.656813383102417,0.244971677660942,1.1337730884552002,284.8962707519531,284.95001220703125,299.9678955078125,291.47979736328125,297.9202575683594,297.2577819824219,284.8920288085937,1.0,0.7252717614173889,0.3305161297321319,0.3305161297321319,1.0,1.0,-3.7021424770355225,0.9042612910270692,2.797881364822388,0.0711571052670478,0.9082076549530028,0.9082076549530028,0.0,279.1216125488281,273.0,58604.984375,0.0,4661.06689453125,1.0,279.1965637207031,282.96734619140625,294.5263366699219,298.3345642089844,293.1499938964844,293.1499938964844,279.1499938964844,34977.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972355842590332,1.0,0.0,0.0,3.7263023853302,3.726326942443848,9.265086760024132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8759765625,0.0,1611.918701171875,1895.4371337890625,0.0,4061.929443359375,0.9198850393295288,1.0,0.0,3.0,1.0,0.0
18118080,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7766488790512085,0.4033623337745666,0.3686467707157135,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.900519609451294,0.6369977593421936,0.6074070334434509,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9805699586868286,0.8121277093887329,0.5684481263160706,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7857317924499512,0.4178953170776367,0.4016622006893158,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6599806547164917,0.2448205351829528,1.132280945777893,284.8892517089844,284.95001220703125,299.9593811035156,291.4730529785156,297.91314697265625,297.2515869140625,284.88995361328125,1.0,0.7218101620674133,0.3304348886013031,0.3304348886013031,1.0,1.0,-3.697401523590088,0.9025962352752686,2.79480528831482,0.0706229731440544,0.8825653791427612,0.8825653791427612,0.0,273.1346740722656,261.0,58418.33984375,0.0,4609.82373046875,1.0,279.1573486328125,282.9638671875,294.51287841796875,298.2847900390625,293.1499938964844,293.1499938964844,279.45001220703125,37538.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763820767402648,1.0,0.0,0.0,3.6668989658355713,3.6669235229492174,8.972040177468443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.96533203125,0.0,1563.6173095703125,1895.4371337890625,0.0,4097.19580078125,0.90986829996109,1.0,0.0,3.0,1.0,0.0
18118140,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7803353667259216,0.403032898902893,0.3678605556488037,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9048550128936768,0.6361535787582397,0.6060947775840759,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.98554527759552,0.8140655159950256,0.5693018436431885,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7897141575813293,0.4177888333797455,0.4011391103267669,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6633525490760803,0.244869664311409,1.1308735609054563,285.00018310546875,284.95001220703125,299.9507751464844,291.4662475585937,297.9112243652344,297.252197265625,285.00164794921875,1.0,0.7185204029083252,0.3303536474704742,0.3303536474704742,1.0,1.0,-3.693572521209717,0.901205837726593,2.792366743087769,0.0699991807341575,0.955540657043457,0.955540657043457,0.0,267.1337585449219,261.0,57481.59765625,0.0,4561.1904296875,1.0,279.4017333984375,283.0999450683594,294.4471130371094,298.0627136230469,293.1499938964844,293.1499938964844,279.45001220703125,34098.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713227152824402,1.0,0.0,0.0,3.707409620285034,3.707433700561523,9.171374131256016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.96826171875,0.0,1583.530029296875,1895.4371337890625,0.0,4052.850341796875,0.9180476665496826,1.0,0.0,3.0,1.0,0.0
18118200,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7846270799636841,0.4029105305671692,0.3674927949905395,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9099909067153932,0.6355482339859009,0.6052435040473938,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9907537698745728,0.8162363171577454,0.57060706615448,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7942106127738953,0.4178701043128967,0.4009332656860351,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6671980619430542,0.2450605034828186,1.1304116249084473,284.9951477050781,284.95001220703125,299.9421081542969,291.4593505859375,297.9112854003906,297.2554016113281,284.9941101074219,1.0,0.7155753374099731,0.3302724361419678,0.3302724361419678,1.0,1.0,-3.692868947982788,0.9007328152656556,2.7921361923217773,0.0696435123682022,0.968918800354004,0.968918800354004,0.0,261.1253662109375,249.0,57547.20703125,0.0,4521.3203125,1.0,279.4425964355469,283.0960388183594,294.4430236816406,298.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,33539.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969513475894928,1.0,0.0,0.0,3.766136407852173,3.7661612033844,9.464231993661087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.658203125,0.0,1647.2607421875,1895.4371337890625,0.0,4036.921875,0.9296409487724304,1.0,0.0,3.0,1.0,0.0
18118260,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.788987398147583,0.4023176431655884,0.3669894635677337,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9154539108276368,0.634466826915741,0.6042647361755371,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9957067370414734,0.8176793456077576,0.571718156337738,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7988213300704956,0.4176395237445831,0.400661289691925,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6711933016777039,0.2450704872608184,1.1298558712005615,284.8690795898437,284.95001220703125,299.9333190917969,291.4524230957031,297.90692138671875,297.2528076171875,284.8671875,1.0,0.7124637365341187,0.3302026987075805,0.3302026987075805,1.0,1.0,-3.691434383392334,0.9000750184059143,2.7913594245910645,0.0694046542048454,0.8785153031349182,0.8785153031349182,0.0,255.1278076171875,249.0,58451.4375,0.0,4479.48828125,1.0,279.19598388671875,282.94561767578125,294.489501953125,298.2989501953125,293.1499938964844,293.1499938964844,279.1499938964844,37633.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976109266281128,1.0,0.0,0.0,3.7322726249694815,3.732297897338867,9.294799383496866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0380859375,0.0,1639.1363525390625,1895.4371337890625,0.0,4094.812255859375,0.922856628894806,1.0,0.0,3.0,1.0,0.0
18118320,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7930979132652283,0.4015965759754181,0.3661231994628906,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9208279252052308,0.633232057094574,0.6028854846954346,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8190163373947144,0.5711179375648499,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8032485842704773,0.4172767102718353,0.4001094698905945,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6750502586364746,0.2449700385332107,1.1284477710723877,284.88623046875,284.95001220703125,299.9244689941406,291.4454040527344,297.9012451171875,297.2486267089844,284.8874206542969,1.0,0.7087138295173645,0.3301329612731933,0.3301329612731933,1.0,1.0,-3.68567156791687,0.8981416821479797,2.787529945373535,0.0689993798732757,0.8648583889007568,0.8648583889007568,0.0,249.1468811035156,237.0,58142.95703125,0.0,4425.8154296875,1.0,279.15728759765625,282.9667358398437,294.4714660644531,298.2293701171875,293.1499938964844,293.1499938964844,279.45001220703125,39124.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978478729724884,1.0,0.0,0.0,3.6458141803741455,3.645838737487793,8.869157568369701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.193359375,0.0,1551.8692626953125,1895.4371337890625,0.0,4115.48583984375,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
18118380,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7971729636192322,0.4013602137565613,0.3654767274856567,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9261349439620972,0.6324951648712158,0.6017311811447144,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.8219582438468933,0.5624837875366211,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8075413107872009,0.417236328125,0.3996925950050354,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6788198947906494,0.2450536489486694,1.1273486614227295,284.995849609375,284.95001220703125,299.91552734375,291.4383239746094,297.90234375,297.2537841796875,284.99676513671875,1.0,0.7036672234535217,0.3300632536411285,0.3300632536411285,1.0,1.0,-3.671197414398194,0.8936490416526794,2.777548551559448,0.067907691001892,0.9361737966537476,0.9361737966537476,0.0,243.18875122070312,237.0,57093.44921875,0.0,4348.72802734375,1.0,279.401123046875,283.1025390625,294.4065246582031,298.001220703125,293.1499938964844,293.1499938964844,279.45001220703125,34831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721895456314088,1.0,0.0,0.0,3.679758548736572,3.6797826290130615,9.035078392116702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.8388671875,0.0,1557.7127685546875,1895.4371337890625,0.0,4060.468994140625,0.9124904870986938,1.0,0.0,3.0,1.0,0.0
