time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8017704486846924,0.4012672305107116,0.3651847243309021,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9320346117019652,0.6319247484207153,0.6009703874588013,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8262273669242859,0.5526877045631409,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8121377229690552,0.4173363745212555,0.3995511531829834,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6830254197120667,0.2452693581581115,1.1271318197250366,284.9868469238281,284.95001220703125,299.906494140625,291.43115234375,297.9089050292969,297.2662048339844,284.985595703125,1.0,0.6993577480316162,0.3299935162067413,0.3299935162067413,1.0,1.0,-3.6578173637390137,0.889485776424408,2.768331527709961,0.0666715577244758,0.9446405172348022,0.9446405172348022,0.0,237.1835479736328,225.0,56994.65234375,0.0,4274.6328125,1.0,279.4423522949219,283.097900390625,294.40350341796875,298.0260009765625,293.1499938964844,293.1499938964844,279.1499938964844,34206.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693257212638856,1.0,0.0,0.0,3.7277655601501465,3.727789878845215,9.272363854506692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.71875,0.0,1607.7109375,1895.4371337890625,0.0,4035.2666015625,0.921438992023468,1.0,0.0,3.0,1.0,0.0
18118500,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8063945174217224,0.4007102847099304,0.3647323846817016,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.93801087141037,0.6308721899986267,0.6000458002090454,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8305467367172241,0.5427951812744141,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8166980743408203,0.4171160161495209,0.3993173539638519,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.687371015548706,0.2453231066465377,1.1268434524536133,284.8641357421875,284.95001220703125,299.8973388671875,291.4239196777344,297.91339111328125,297.2760314941406,284.8629150390625,1.0,0.6945177912712097,0.3299237787723541,0.3299237787723541,1.0,1.0,-3.6436359882354736,0.8850803375244141,2.75855565071106,0.0655018538236618,0.8538979887962341,0.8538979887962341,0.0,231.1933135986328,225.0,57653.58203125,0.0,4199.10693359375,1.0,279.1970520019531,282.9556884765625,294.4501647949219,298.2161560058594,293.1499938964844,293.1499938964844,279.1499938964844,38832.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974866271018982,1.0,0.0,0.0,3.670387506484986,3.670412063598633,8.989118782665173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.078125,0.0,1577.2799072265625,1895.4371337890625,0.0,4083.940673828125,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
18118560,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8107622265815735,0.4000840485095978,0.363944798707962,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9438273906707764,0.6297149062156677,0.5987385511398315,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.8352280259132385,0.5329055190086365,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8211079835891724,0.4167937040328979,0.3988100886344909,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6916671991348267,0.2453122586011886,1.1258255243301392,284.8877868652344,284.95001220703125,299.8880920410156,291.4165954589844,297.91851806640625,297.28631591796875,284.8890075683594,1.0,0.6894596815109253,0.3300091922283172,0.3300091922283172,1.0,1.0,-3.627384185791016,0.8805369734764099,2.746847152709961,0.0646152049303054,0.8444837331771851,0.8444837331771851,0.0,225.2022399902344,213.0,57201.56640625,0.0,4118.64013671875,1.0,279.15771484375,282.9854736328125,294.43145751953125,298.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,39887.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760940670967102,1.0,0.0,0.0,3.569326639175415,3.569350481033325,8.500918511344935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.78271484375,0.0,1473.6981201171875,1895.4371337890625,0.0,4094.6796875,0.8903453946113586,1.0,0.0,3.0,1.0,0.0
18118620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8154285550117493,0.3999700248241424,0.3633989691734314,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9500151872634888,0.6290796399116516,0.5976712703704834,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.8409416675567627,0.5227276682853699,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8258202075958252,0.4168195426464081,0.3984457850456238,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6963030099868774,0.2455338537693023,1.1252471208572388,284.9971618652344,284.95001220703125,299.8787536621094,291.4091796875,297.9294128417969,297.3041076660156,284.99786376953125,1.0,0.6845360994338989,0.3300946056842804,0.3300946056842804,1.0,1.0,-3.6120588779449454,0.8762975335121155,2.735761404037476,0.0637352839112281,0.916168749332428,0.916168749332428,0.0,219.20132446289065,213.0,56211.78125,0.0,4041.21240234375,1.0,279.3992614746094,283.1195678710937,294.3675231933594,297.9060363769531,293.1499938964844,293.1499938964844,279.45001220703125,34949.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968871772289276,1.0,0.0,0.0,3.6049821376800537,3.6050057411193848,8.671606224197603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.99755859375,0.0,1475.8958740234375,1895.4371337890625,0.0,4031.26318359375,0.8959963321685791,1.0,0.0,3.0,1.0,0.0
18118680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8205657005310059,0.3999681174755096,0.3632012903690338,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.956687867641449,0.6285861730575562,0.5969929099082947,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8471153378486633,0.512149453163147,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8310250639915466,0.4169691205024719,0.3983581662178039,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7014564275741577,0.2458812147378921,1.125635027885437,284.9879455566406,284.95001220703125,299.8692932128906,291.40167236328125,297.9423522949219,297.3246459960937,284.9867553710937,1.0,0.6798031330108643,0.3301800489425659,0.3301800489425659,1.0,1.0,-3.5986390113830566,0.8726139068603516,2.726025104522705,0.0630304291844368,0.9247321486473083,0.9247321486473083,0.0,213.1967620849609,231.0,56138.5078125,0.0,3969.2998046875,1.0,279.4417724609375,283.1141967773437,294.3670349121094,297.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,34213.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654449820518494,1.0,0.0,0.0,3.6547532081604,3.654777050018311,8.912702469388023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6982421875,0.0,1525.0806884765625,1895.4371337890625,0.0,4000.971435546875,0.9050633311271667,1.0,0.0,3.0,1.0,0.0
18118740,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8131519556045532,0.3996069133281708,0.3633584082126617,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9464102983474731,0.627741277217865,0.5967017412185669,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.851013720035553,0.5272480845451355,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.823794960975647,0.4169120490550995,0.3987307548522949,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6949023008346558,0.2461550533771515,1.1285699605941772,284.8883972167969,284.95001220703125,299.8597106933594,291.39410400390625,297.94696044921875,297.3327331542969,284.8887634277344,1.0,0.6884753704071045,0.330265462398529,0.330265462398529,1.0,1.0,-3.62053155899048,0.8793938159942627,2.7411375045776367,0.0638605579733848,0.8531427383422852,0.8531427383422852,0.0,221.86492919921875,231.0,57170.57421875,0.0,4079.9931640625,1.0,279.1986694335937,282.98992919921875,294.41778564453125,298.1367492675781,293.1499938964844,293.1499938964844,279.1499938964844,38215.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709135293960572,1.0,0.0,0.0,3.607446432113648,3.6074705123901367,8.683465466674534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.44580078125,0.0,1502.72216796875,1895.4371337890625,0.0,4049.250732421875,0.8956496715545654,1.0,0.0,3.0,1.0,0.0
18118800,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8054492473602295,0.3990947604179382,0.3632060885429382,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9358943104743958,0.626758337020874,0.5960928797721863,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.8522076606750488,0.5423884987831116,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8166074752807617,0.4167180955410003,0.3988786339759826,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6884104013442993,0.2462661117315292,1.130784034729004,284.9179077148437,284.95001220703125,299.8500061035156,291.38641357421875,297.9392395019531,297.324462890625,284.91949462890625,1.0,0.6954579949378967,0.3303508758544922,0.3303508758544922,1.0,1.0,-3.640674829483032,0.885610044002533,2.7550649642944336,0.065625675022602,0.8571975827217102,0.8571975827217102,0.0,230.7696075439453,234.0,57263.30859375,0.0,4188.6396484375,1.0,279.1581726074219,283.01422119140625,294.40789794921875,298.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38234.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732388257980348,1.0,0.0,0.0,3.547823905944824,3.547847270965576,8.398803288400813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.259765625,0.0,1438.6895751953125,1895.4371337890625,0.0,4069.679931640625,0.8844913244247437,1.0,0.0,3.0,1.0,0.0
18118860,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.803833544254303,0.398840457201004,0.3628997206687927,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9336217045783995,0.626069962978363,0.5953469276428223,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.8534510731697083,0.5451223850250244,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8152607679367065,0.416686475276947,0.3988138735294342,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6873306632041931,0.2463715523481369,1.131488800048828,285.0220947265625,284.95001220703125,299.84002685546875,291.3790588378906,297.9314880371094,297.3173217773437,285.0230407714844,1.0,0.6958840489387512,0.3303048610687256,0.3303048610687256,1.0,1.0,-3.643511295318604,0.8863027691841125,2.757208585739136,0.0662127435207367,0.9345584511756896,0.9345584511756896,0.0,232.3958740234375,234.0,56531.7578125,0.0,4206.30078125,1.0,279.399169921875,283.1380615234375,294.3515319824219,297.8983764648437,293.1499938964844,293.1499938964844,279.45001220703125,33713.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678542017936708,1.0,0.0,0.0,3.607558250427246,3.607581377029419,8.684003773851146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.20556640625,0.0,1469.5550537109375,1895.4371337890625,0.0,4022.28173828125,0.8955113887786865,1.0,0.0,3.0,1.0,0.0
18118920,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8024371862411499,0.3985655307769775,0.3627640902996063,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9315932989120485,0.6253900527954102,0.5948147177696228,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.8552426695823669,0.5476933121681213,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.814078152179718,0.4166657924652099,0.3988805115222931,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6863426566123962,0.2464418113231659,1.1322451829910278,285.011474609375,284.95001220703125,299.8296813964844,291.3724975585937,297.9263916015625,297.3139343261719,285.0101623535156,1.0,0.6970468759536743,0.330258846282959,0.330258846282959,1.0,1.0,-3.64679217338562,0.8871188759803772,2.759673357009888,0.0663141906261444,0.9504589438438416,0.9504589438438416,0.0,233.9318084716797,237.0,56678.47265625,0.0,4224.66552734375,1.0,279.4418029785156,283.1275939941406,294.35400390625,297.94549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33042.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661750197410583,1.0,0.0,0.0,3.677394390106201,3.6774182319641113,9.023472671287892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4384765625,0.0,1541.5687255859375,1895.4371337890625,0.0,4007.435546875,0.9093359708786012,1.0,0.0,3.0,1.0,0.0
18118980,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8007960319519043,0.3977338075637817,0.3623583614826202,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9293413758277892,0.6241344213485718,0.5940060019493103,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.8565058708190918,0.5503597855567932,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8127246499061584,0.4162386357784271,0.398756742477417,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6851626038551331,0.2462204992771148,1.1322754621505735,284.88494873046875,284.95001220703125,299.81890869140625,291.3666381835937,297.9169921875,297.3050842285156,284.88311767578125,1.0,0.6979525089263916,0.3302128314971924,0.3302128314971924,1.0,1.0,-3.648434400558472,0.8874486088752747,2.760985851287842,0.0663757026195526,0.8650778532028198,0.8650778532028198,0.0,235.4524078369141,237.0,57593.26953125,0.0,4238.5478515625,1.0,279.1978759765625,282.9770202636719,294.40496826171875,298.1564636230469,293.1499938964844,293.1499938964844,279.1499938964844,37308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730782508850098,1.0,0.0,0.0,3.648780822753906,3.648804903030396,8.883596933628723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.498046875,0.0,1541.599365234375,1895.4371337890625,0.0,4068.27099609375,0.903912365436554,1.0,0.0,3.0,1.0,0.0
18119040,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7987352609634399,0.3967366516590118,0.3615355193614959,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.926666021347046,0.6226738095283508,0.5927265286445618,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.8576089143753052,0.5532519221305847,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8110267519950867,0.4156254231929779,0.3982811272144317,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.683617353439331,0.2458183169364929,1.131032109260559,284.900390625,284.95001220703125,299.8077697753906,291.36151123046875,297.9063415527344,297.29473876953125,284.9014892578125,1.0,0.6985335946083069,0.3301668465137481,0.3301668465137481,1.0,1.0,-3.647319793701172,0.8869680166244507,2.7603518962860107,0.0661963000893592,0.8554453253746033,0.8554453253746033,0.0,236.96759033203125,240.0,57362.40234375,0.0,4244.9873046875,1.0,279.15789794921875,282.9952697753906,294.3900146484375,298.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,38652.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757638573646544,1.0,0.0,0.0,3.5711159706115723,3.5711398124694824,8.509444455739867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.6591796875,0.0,1466.5830078125,1895.4371337890625,0.0,4091.793212890625,0.8897241950035095,1.0,0.0,3.0,1.0,0.0
18119100,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7968450784683228,0.3961944282054901,0.3608839213848114,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9241477251052856,0.6216757297515869,0.5916102528572083,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.8593512773513794,0.5560814142227173,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8094033598899841,0.4153112471103668,0.3978849649429321,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6821084022521973,0.24556465446949,1.1297794580459597,285.0087890625,284.95001220703125,299.7962646484375,291.3570556640625,297.9005126953125,297.2908630371094,285.00982666015625,1.0,0.699209451675415,0.3301208317279815,0.3301208317279815,1.0,1.0,-3.646608591079712,0.886610209941864,2.759998321533203,0.065949909389019,0.9303092956542968,0.9303092956542968,0.0,238.4699249267578,240.0,56522.33203125,0.0,4252.43798828125,1.0,279.3995056152344,283.1264343261719,294.32818603515625,297.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,34190.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697924852371216,1.0,0.0,0.0,3.61823320388794,3.6182565689086914,8.735473215892853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.63134765625,0.0,1484.688720703125,1895.4371337890625,0.0,4039.380859375,0.8983061909675598,1.0,0.0,3.0,1.0,0.0
18119160,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.795291006565094,0.3957459628582001,0.3605492413043976,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9219778180122375,0.6208008527755737,0.5908488035202026,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.861217737197876,0.5587345957756042,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8080225586891174,0.4151009321212768,0.3977352976799011,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6808274984359741,0.2453793585300445,1.1291850805282593,285.00054931640625,284.95001220703125,299.78436279296875,291.353271484375,297.8958740234375,297.2887878417969,284.9994506835937,1.0,0.7000728249549866,0.3300355076789856,0.3300355076789856,1.0,1.0,-3.64758563041687,0.8866281509399414,2.7609574794769287,0.0657390877604484,0.9437094926834106,0.9437094926834106,0.0,239.9665679931641,243.0,56608.0546875,0.0,4264.39892578125,1.0,279.4419250488281,283.1194763183594,294.3297424316406,297.9188537597656,293.1499938964844,293.1499938964844,279.1499938964844,33483.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673957228660583,1.0,0.0,0.0,3.6804873943328857,3.680511474609375,9.038658390636556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.6142578125,0.0,1548.369873046875,1895.4371337890625,0.0,4018.2314453125,0.9103401899337769,1.0,0.0,3.0,1.0,0.0
18119220,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7935608625411987,0.394798994064331,0.360017329454422,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9196636080741882,0.6194169521331787,0.5898916125297546,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.8623477816581726,0.5614610910415649,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8065143823623657,0.4145417213439941,0.3974631130695343,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6794473528862,0.2449681013822555,1.1282321214675903,284.8782958984375,284.95001220703125,299.7720947265625,291.35009765625,297.8863830566406,297.2804870605469,284.8769226074219,1.0,0.7007700800895691,0.329950213432312,0.329950213432312,1.0,1.0,-3.647606611251831,0.8863526582717896,2.761254072189331,0.0655406638979911,0.8580976128578186,0.8580976128578186,0.0,241.470443725586,243.0,57452.51953125,0.0,4273.8212890625,1.0,279.19793701171875,282.9745788574219,294.38232421875,298.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,37875.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736230373382568,1.0,0.0,0.0,3.641168355941773,3.641192674636841,8.846568562148605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.431640625,0.0,1537.36474609375,1895.4371337890625,0.0,4073.049072265625,0.9025692343711852,1.0,0.0,3.0,1.0,0.0
18119280,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7914636135101318,0.3937268257141113,0.3591127693653106,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.917003870010376,0.6178767085075378,0.5885184407234192,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8632460832595825,0.564384937286377,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8046894073486328,0.4138411283493042,0.3968873918056488,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.677776038646698,0.2444253265857696,1.126262068748474,284.8981018066406,284.95001220703125,299.75946044921875,291.3475341796875,297.8754577636719,297.2704467773437,284.8992919921875,1.0,0.7012039422988892,0.3298649191856384,0.3298649191856384,1.0,1.0,-3.6453235149383545,0.8854004740715027,2.759922981262207,0.0651384964585304,0.8501238822937012,0.8501238822937012,0.0,242.9779510498047,246.0,57184.04296875,0.0,4277.046875,1.0,279.157958984375,282.99761962890625,294.36993408203125,298.0630798339844,293.1499938964844,293.1499938964844,279.45001220703125,38998.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756922125816344,1.0,0.0,0.0,3.5576331615448,3.55765700340271,8.445310868410161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0146484375,0.0,1454.6800537109375,1895.4371337890625,0.0,4091.166748046875,0.8870488405227661,1.0,0.0,3.0,1.0,0.0
18119340,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7895599603652954,0.3931141197681427,0.3583990931510925,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9145432710647584,0.6168068051338196,0.5873345732688904,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.8647220730781555,0.5672304034233093,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.802980899810791,0.4134519696235657,0.3964182436466217,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6761837601661682,0.2440558969974517,1.124448299407959,285.00665283203125,284.95001220703125,299.7464599609375,291.34552001953125,297.8690795898437,297.2664489746094,285.0075988769531,1.0,0.7017647624015808,0.3297795951366424,0.3297795951366424,1.0,1.0,-3.643712282180786,0.8846498727798462,2.7590622901916504,0.0646951422095298,0.924418807029724,0.924418807029724,0.0,244.4766845703125,246.0,56334.6171875,0.0,4282.03515625,1.0,279.3991394042969,283.1289978027344,294.3114624023437,297.8497314453125,293.1499938964844,293.1499938964844,279.45001220703125,34336.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969243824481964,1.0,0.0,0.0,3.6034586429595934,3.603482007980346,8.664277970638068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.9365234375,0.0,1469.71630859375,1895.4371337890625,0.0,4034.544921875,0.8951448202133179,1.0,0.0,3.0,1.0,0.0
18119400,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7879895567893982,0.3925909101963043,0.3580005168914795,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9124370217323304,0.6158557534217834,0.5865048766136169,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.8662354946136475,0.5698985457420349,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.801538348197937,0.4131622314453125,0.3961974680423736,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6748332381248474,0.2437657415866851,1.1233680248260498,284.99835205078125,284.95001220703125,299.7331237792969,291.34405517578125,297.8636169433594,297.2637634277344,284.99725341796875,1.0,0.7025228142738342,0.3296943008899688,0.3296943008899688,1.0,1.0,-3.6438779830932617,0.8844208121299744,2.7594571113586426,0.0644168332219123,0.9369859099388124,0.9369859099388124,0.0,245.9717712402344,249.0,56402.90234375,0.0,4291.79248046875,1.0,279.4417724609375,283.1224670410156,294.3164367675781,297.89129638671875,293.1499938964844,293.1499938964844,279.1499938964844,33605.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664888978004456,1.0,0.0,0.0,3.663925647735596,3.663949489593506,8.957495651884528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.90234375,0.0,1530.730712890625,1895.4371337890625,0.0,4010.212890625,0.9067077040672302,1.0,0.0,3.0,1.0,0.0
18119460,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7862488031387329,0.3915764689445495,0.3574057519435882,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9102148413658142,0.6144036054611206,0.5854806900024414,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.8669590353965759,0.5726354718208313,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7999845147132874,0.4125261902809143,0.3958526849746704,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6733983159065247,0.2432605326175689,1.1219755411148071,284.8780212402344,284.95001220703125,299.7194519042969,291.3431091308594,297.8533020019531,297.2547607421875,284.8768920898437,1.0,0.7031228542327881,0.3296529948711395,0.3296529948711395,1.0,1.0,-3.643139123916626,0.8840563297271729,2.759082794189453,0.0642965510487556,0.8521937727928162,0.8521937727928162,0.0,247.474853515625,249.0,57211.5546875,0.0,4299.14404296875,1.0,279.1983337402344,282.9803161621094,294.37213134765625,298.09942626953125,293.1499938964844,293.1499938964844,279.1499938964844,38092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724414944648744,1.0,0.0,0.0,3.620239496231079,3.620263576507568,8.745162745071866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.09423828125,0.0,1515.8411865234375,1895.4371337890625,0.0,4062.681884765625,0.8980314135551453,1.0,0.0,3.0,1.0,0.0
18119520,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7841581702232361,0.3904455602169037,0.356447160243988,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.907702624797821,0.6128052473068237,0.5840509533882141,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.867440938949585,0.5755590796470642,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7981435656547546,0.4117558896541595,0.3952100872993469,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6716943979263306,0.2426350861787796,1.1196190118789673,284.8992919921875,284.95001220703125,299.7054138183594,291.3426513671875,297.8416748046875,297.244140625,284.90045166015625,1.0,0.7034714818000793,0.3296116590499878,0.3296116590499878,1.0,1.0,-3.640176773071289,0.8830483555793762,2.7571284770965576,0.0639874190092086,0.8454865217208862,0.8454865217208862,0.0,248.98175048828125,252.0,56933.21484375,0.0,4300.50634765625,1.0,279.1581115722656,283.0047912597656,294.3624572753906,298.0388488769531,293.1499938964844,293.1499938964844,279.45001220703125,39080.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742778539657592,1.0,0.0,0.0,3.5355961322784424,3.5356194972991943,8.341008879142464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.72802734375,0.0,1431.9041748046875,1895.4371337890625,0.0,4078.787841796875,0.8822546601295471,1.0,0.0,3.0,1.0,0.0
18119580,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7822606563568115,0.3897658884525299,0.355678915977478,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9054061770439148,0.6116676926612854,0.5828099846839905,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.868520975112915,0.5784035325050354,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.796424388885498,0.4112938940525055,0.3946754038333893,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6700748801231384,0.2421832829713821,1.1174442768096924,285.0063171386719,284.95001220703125,299.6910705566406,291.3426513671875,297.8345642089844,297.2394714355469,285.00714111328125,1.0,0.7039493322372437,0.3295703530311584,0.3295703530311584,1.0,1.0,-3.637917041778565,0.8822507262229919,2.755666255950928,0.0636418685317039,0.9189457893371582,0.9189457893371582,0.0,250.4802398681641,252.0,56089.81640625,0.0,4303.71875,1.0,279.39862060546875,283.13458251953125,294.3064880371094,297.8284912109375,293.1499938964844,293.1499938964844,279.45001220703125,34336.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676492810249328,1.0,0.0,0.0,3.582122564315796,3.5821456909179688,8.561979711885215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.40478515625,0.0,1446.7415771484375,1895.4371337890625,0.0,4020.471923828125,0.8903878927230835,1.0,0.0,3.0,1.0,0.0
18119640,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7806865572929382,0.3891735374927521,0.3552199900150299,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.90345561504364,0.6106438636779785,0.5819149613380432,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.8696799278259277,0.5810763835906982,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7949658632278442,0.4109324216842651,0.3943874835968017,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6686901450157166,0.2418092787265777,1.1159967184066772,284.99713134765625,284.95001220703125,299.6763916015625,291.34307861328125,297.8285217285156,297.2363586425781,284.9960327148437,1.0,0.7046211957931519,0.3295290470123291,0.3295290470123291,1.0,1.0,-3.6374144554138175,0.8819687366485596,2.755445718765259,0.0634599030017852,0.930621862411499,0.930621862411499,0.0,251.97531127929688,255.0,56150.2265625,0.0,4311.65234375,1.0,279.44158935546875,283.1274719238281,294.3137512207031,297.8719177246094,293.1499938964844,293.1499938964844,279.1499938964844,33623.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647445678710938,1.0,0.0,0.0,3.642355680465698,3.642379283905029,8.852338169162977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3369140625,0.0,1506.938232421875,1895.4371337890625,0.0,3994.764892578125,0.9018694162368774,1.0,0.0,3.0,1.0,0.0
18119700,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7789494395256042,0.3881000280380249,0.3545686304569244,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9014148712158204,0.609128475189209,0.5808275938034058,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.8700673580169678,0.5838148593902588,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7934026122093201,0.4102340638637543,0.3939805328845978,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6672267913818359,0.2412256896495819,1.1142451763153076,284.87823486328125,284.95001220703125,299.661376953125,291.3439025878906,297.8177795410156,297.2272644042969,284.8772888183594,1.0,0.7051395177841187,0.3294877409934997,0.3294877409934997,1.0,1.0,-3.636026382446289,0.8814226388931274,2.754603862762451,0.0633014142513275,0.8465204834938049,0.8465204834938049,0.0,253.478256225586,255.0,56929.88671875,0.0,4317.22705078125,1.0,279.1988525390625,282.9874267578125,294.3715515136719,298.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38220.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705756902694702,1.0,0.0,0.0,3.595747232437134,3.595771074295044,8.627234251434857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.14306640625,0.0,1490.0125732421875,1895.4371337890625,0.0,4046.278076171875,0.8926404118537903,1.0,0.0,3.0,1.0,0.0
18119760,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7768809199333191,0.3869191408157348,0.3535634577274322,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8990835547447205,0.6074774861335754,0.5793458223342896,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.870234489440918,0.5867302417755127,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7915679812431335,0.4094125032424927,0.3932864069938659,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6655125021934509,0.2405300438404083,1.1115635633468628,284.9004821777344,284.95001220703125,299.64605712890625,291.3451232910156,297.8059387207031,297.2167053222656,284.9015808105469,1.0,0.7054166197776794,0.3294637799263,0.3294637799263,1.0,1.0,-3.632482528686523,0.8802967667579651,2.752185821533203,0.0630022883415222,0.8408452272415161,0.8408452272415161,0.0,254.9848480224609,258.0,56647.05078125,0.0,4316.99169921875,1.0,279.1582946777344,283.0128173828125,294.3636474609375,298.0216369628906,293.1499938964844,293.1499938964844,279.45001220703125,39108.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722935557365416,1.0,0.0,0.0,3.5107998847961426,3.5108230113983154,8.224423027058947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.45703125,0.0,1406.116943359375,1895.4371337890625,0.0,4061.382568359375,0.87680983543396,1.0,0.0,3.0,1.0,0.0
18119820,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7750044465065002,0.3861813545227051,0.3527484238147735,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8969060778617859,0.6062779426574707,0.5780529975891113,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.8710078001022339,0.589566171169281,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7898573875427246,0.4088961184024811,0.3927037417888641,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6638853549957275,0.2400067895650863,1.109079360961914,285.0057678222656,284.95001220703125,299.63043212890625,291.3466491699219,297.7984619140625,297.21197509765625,285.0064697265625,1.0,0.7058239579200745,0.3294398486614227,0.3294398486614227,1.0,1.0,-3.6296637058258057,0.8793913125991821,2.750272512435913,0.0626748949289321,0.9132711291313172,0.9132711291313172,0.0,256.48321533203125,258.0,55813.25,0.0,4318.67041015625,1.0,279.39801025390625,283.1406555175781,294.3094177246094,297.81365966796875,293.1499938964844,293.1499938964844,279.45001220703125,34312.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655659794807434,1.0,0.0,0.0,3.558282852172852,3.5583057403564453,8.448395760751737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.6025390625,0.0,1421.1947021484375,1895.4371337890625,0.0,4002.043212890625,0.8850520253181458,1.0,0.0,3.0,1.0,0.0
18119880,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7734397053718567,0.3855271637439728,0.3522362112998962,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8950054049491882,0.6051861047744751,0.5770972967147827,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.8718535304069519,0.5922368168830872,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7883995771408081,0.408476322889328,0.3923635184764862,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6624839901924133,0.2395588457584381,1.1073102951049805,284.9956970214844,284.95001220703125,299.614501953125,291.3485412597656,297.79205322265625,297.208740234375,284.9945678710937,1.0,0.7064207196235657,0.3294159173965454,0.3294159173965454,1.0,1.0,-3.628571748733521,0.87899249792099,2.749579429626465,0.0625094473361969,0.9239566922187804,0.9239566922187804,0.0,257.9783630371094,261.0,55867.06640625,0.0,4324.98828125,1.0,279.44140625,283.1329650878906,294.3182067871094,297.8582458496094,293.1499938964844,293.1499938964844,279.1499938964844,33630.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625676870346068,1.0,0.0,0.0,3.618405818939209,3.618429183959961,8.736305971979164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.05859375,0.0,1480.7279052734375,1895.4371337890625,0.0,3975.441162109375,0.8964895606040955,1.0,0.0,3.0,1.0,0.0
18119940,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.771718442440033,0.3844012022018432,0.3515342175960541,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8929805755615234,0.6036120057106018,0.5759508013725281,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.8719186782836914,0.5949710011482239,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7868404388427734,0.4077256917953491,0.3919050693511963,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6610087752342224,0.238906055688858,1.105241298675537,284.8783264160156,284.95001220703125,299.5982666015625,291.3506774902344,297.7810974121094,297.1996765136719,284.8775939941406,1.0,0.706866979598999,0.3293919861316681,0.3293919861316681,1.0,1.0,-3.6266026496887207,0.8783320188522339,2.7482707500457764,0.0623663924634456,0.8405877947807312,0.8405877947807312,0.0,259.4812316894531,261.0,56617.13671875,0.0,4328.96875,1.0,279.1994323730469,282.9951477050781,294.3774719238281,298.0670471191406,293.1499938964844,293.1499938964844,279.1499938964844,38344.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683167338371276,1.0,0.0,0.0,3.568838357925415,3.568861961364746,8.498593047079339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.5732421875,0.0,1461.88671875,1895.4371337890625,0.0,4026.36572265625,0.8867174983024597,1.0,0.0,3.0,1.0,0.0
18120000,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7696838974952698,0.3831763565540313,0.3504880666732788,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8906773924827576,0.6019125580787659,0.5744211077690125,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8717721700668335,0.5978729128837585,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7850240468978882,0.4068608582019806,0.3911678194999695,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6592996716499329,0.2381486892700195,1.1022738218307495,284.9014892578125,284.95001220703125,299.5817565917969,291.35308837890625,297.76904296875,297.18927001953125,284.90252685546875,1.0,0.7070815563201904,0.3293680250644684,0.3293680250644684,1.0,1.0,-3.622539758682251,0.877056896686554,2.745482921600342,0.0620339997112751,0.8358585238456726,0.8358585238456726,0.0,260.987548828125,264.0,56331.2109375,0.0,4327.31005859375,1.0,279.15850830078125,283.02130126953125,294.37078857421875,298.0089111328125,293.1499938964844,293.1499938964844,279.45001220703125,39132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969947099685669,1.0,0.0,0.0,3.483806133270264,3.4838290214538574,8.098437547232606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.88330078125,0.0,1378.3782958984375,1895.4371337890625,0.0,4040.74267578125,0.8708695769309998,1.0,0.0,3.0,1.0,0.0
18120060,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7678384780883789,0.3823850750923157,0.3496308326721191,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.888527512550354,0.6006543040275574,0.5730796456336975,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.8722323179244995,0.6006959676742554,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7833319306373596,0.4062959253787994,0.390543520450592,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6576787829399109,0.2375612407922744,1.099514722824097,285.0050964355469,284.95001220703125,299.56494140625,291.3557434082031,297.76129150390625,297.1844787597656,285.0056457519531,1.0,0.7074260115623474,0.3293704390525818,0.3293704390525818,1.0,1.0,-3.619215488433838,0.8760824203491211,2.743133068084717,0.0617541931569576,0.9072409868240356,0.9072409868240356,0.0,262.4858703613281,264.0,55509.09375,0.0,4327.6025390625,1.0,279.3973388671875,283.147216796875,294.3177185058594,297.8028564453125,293.1499938964844,293.1499938964844,279.45001220703125,34284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631481766700744,1.0,0.0,0.0,3.5322933197021484,3.532315969467163,8.325433213940414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.39599609375,0.0,1393.689697265625,1895.4371337890625,0.0,3980.598876953125,0.8792358040809631,1.0,0.0,3.0,1.0,0.0
18120120,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7662916779518127,0.3816732764244079,0.3490691184997558,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8866440057754517,0.5994971990585327,0.5720659494400024,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.8727549910545349,0.6033605933189392,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7818828821182251,0.4058225154876709,0.3901557922363281,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6562730669975281,0.2370457500219345,1.0974539518356323,284.994140625,284.95001220703125,299.5478515625,291.3586120605469,297.7544860839844,297.1810913085937,284.99298095703125,1.0,0.7079542875289917,0.3293728232383728,0.3293728232383728,1.0,1.0,-3.6175789833068848,0.8756086230278015,2.7419703006744385,0.0616397038102149,0.9168896675109864,0.9168896675109864,0.0,263.9811096191406,267.0,55556.10546875,0.0,4332.42529296875,1.0,279.441162109375,283.138916015625,294.3275756835937,297.8480529785156,293.1499938964844,293.1499938964844,279.1499938964844,33639.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600792527198792,1.0,0.0,0.0,3.592223882675171,3.592247009277344,8.610335839875916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8251953125,0.0,1452.453369140625,1895.4371337890625,0.0,3953.29248046875,0.89061439037323,1.0,0.0,3.0,1.0,0.0
18120180,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.764593780040741,0.3804993629455566,0.348320335149765,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8846396207809448,0.597867488861084,0.5708630084991455,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8724883794784546,0.6060596704483032,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7803346514701843,0.4050240516662597,0.3896501064300537,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6547967195510864,0.2363301068544387,1.0950956344604492,284.87847900390625,284.95001220703125,299.5304870605469,291.3616638183594,297.7433166503906,297.17205810546875,284.8779602050781,1.0,0.7083280682563782,0.3293752372264862,0.3293752372264862,1.0,1.0,-3.6150388717651367,0.8748651146888733,2.740173816680908,0.0615481957793235,0.83436119556427,0.83436119556427,0.0,265.4841613769531,267.0,56274.7421875,0.0,4334.84228515625,1.0,279.2000732421875,283.0035705566406,294.38775634765625,298.0562438964844,293.1499938964844,293.1499938964844,279.1499938964844,38473.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657639265060424,1.0,0.0,0.0,3.539536237716675,3.5395596027374268,8.359609751096286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.05810546875,0.0,1431.6541748046875,1895.4371337890625,0.0,4003.796630859375,0.8802779316902161,1.0,0.0,3.0,1.0,0.0
18120240,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7625802755355835,0.3792327046394348,0.3472377061843872,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8823481202125549,0.5961204171180725,0.5692889094352722,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.8720521926879883,0.6083953380584717,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7785216569900513,0.4041177928447723,0.3888742923736572,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6530855298042297,0.235515147447586,1.0918729305267334,284.9023742675781,284.95001220703125,299.5128479003906,291.3648376464844,297.731201171875,297.1618957519531,284.9032897949219,1.0,0.7083889245986938,0.3293776214122772,0.3293776214122772,1.0,1.0,-3.609846591949463,0.873340904712677,2.7365057468414307,0.0612542852759361,0.8304487466812134,0.8304487466812134,0.0,266.992919921875,270.0,55980.96484375,0.0,4330.1357421875,1.0,279.15875244140625,283.0303039550781,294.3818359375,297.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39158.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673226475715636,1.0,0.0,0.0,3.4544436931610107,3.4544665813446045,7.96250219536887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.3779296875,0.0,1348.6573486328125,1895.4371337890625,0.0,4017.58544921875,0.8644174933433533,1.0,0.0,3.0,1.0,0.0
