time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7607142925262451,0.378384530544281,0.3463410139083862,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8801639676094055,0.5947981476783752,0.5679003596305847,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.8723576664924622,0.6097390651702881,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7767927646636963,0.4035003185272217,0.3882108926773071,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6514300107955933,0.2348632514476776,1.088863492012024,285.0033569335937,284.95001220703125,299.4949645996094,291.3681640625,297.7235412597656,297.1576538085937,285.003662109375,1.0,0.7084473967552185,0.3293800354003906,0.3293800354003906,1.0,1.0,-3.604292631149292,0.8717131018638611,2.732579469680786,0.0608521178364753,0.8999688625335693,0.8999688625335693,0.0,268.49542236328125,270.0,55151.81640625,0.0,4324.431640625,1.0,279.3966064453125,283.1536865234375,294.3293762207031,297.7931823730469,293.1499938964844,293.1499938964844,279.45001220703125,34291.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604490399360656,1.0,0.0,0.0,3.5030977725982666,3.503120183944702,8.188376909856743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.921875,0.0,1363.523681640625,1895.4371337890625,0.0,3956.58740234375,0.8727279305458069,1.0,0.0,3.0,1.0,0.0
18120360,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7591171264648438,0.3776097297668457,0.3457299768924713,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8782161474227905,0.5935675501823425,0.5668268799781799,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9983504414558412,0.8728881478309631,0.6105204224586487,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7752793431282043,0.4029658138751983,0.3877747058868408,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6499650478363037,0.2342792451381683,1.0865283012390137,284.99072265625,284.95001220703125,299.476806640625,291.37158203125,297.7173767089844,297.15545654296875,284.9895324707031,1.0,0.7086244821548462,0.3294068276882171,0.3294068276882171,1.0,1.0,-3.599872350692749,0.8704915642738342,2.7293806076049805,0.0606335885822773,0.9075635075569152,0.9075635075569152,0.0,269.993896484375,273.0,55163.359375,0.0,4321.755859375,1.0,279.44091796875,283.14459228515625,294.3394470214844,297.8367614746094,293.1499938964844,293.1499938964844,279.1499938964844,33727.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957256555557251,1.0,0.0,0.0,3.561124801635742,3.561147451400757,8.461896072731179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.130859375,0.0,1419.9332275390625,1895.4371337890625,0.0,3928.093017578125,0.8836880326271057,1.0,0.0,3.0,1.0,0.0
18120420,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7573589086532593,0.3763843178749084,0.3449357151985168,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8761314153671265,0.5918746590614319,0.5655659437179565,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9973129630088806,0.8728008270263672,0.6107969284057617,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7736509442329407,0.4021110832691192,0.3872200846672058,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6484200954437256,0.2335013151168823,1.0839060544967651,284.87677001953125,284.95001220703125,299.4584045410156,291.37506103515625,297.70751953125,297.1485595703125,284.87652587890625,1.0,0.7085696458816528,0.3294336199760437,0.3294336199760437,1.0,1.0,-3.593918561935425,0.8688187599182129,2.725099802017212,0.0604017786681652,0.8252095580101013,0.8252095580101013,0.0,271.5001525878906,273.0,55803.0546875,0.0,4315.00341796875,1.0,279.2008972167969,283.0126037597656,294.3996276855469,298.0409545898437,293.1499938964844,293.1499938964844,279.1499938964844,38777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627655744552612,1.0,0.0,0.0,3.5015573501586914,3.5015804767608643,8.181177690858021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.322265625,0.0,1394.140380859375,1895.4371337890625,0.0,3977.199951171875,0.8720317482948303,1.0,0.0,3.0,1.0,0.0
18120480,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.755312979221344,0.3750831484794616,0.3438217341899872,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8737850785255432,0.5900822281837463,0.5639487504959106,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9960525631904602,0.8727346658706665,0.6107285022735596,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7717793583869934,0.4011612236499786,0.3864043354988098,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6466651558876038,0.2326376587152481,1.0804656744003296,284.9019775390625,284.95001220703125,299.4397888183594,291.37860107421875,297.69732666015625,297.141357421875,284.9028015136719,1.0,0.7082483768463135,0.3294604122638702,0.3294604122638702,1.0,1.0,-3.5854320526123047,0.8664010167121887,2.7190308570861816,0.0599220655858516,0.8220349550247192,0.8220349550247192,0.0,273.0082702636719,276.0,55469.55078125,0.0,4301.50048828125,1.0,279.1590881347656,283.0411682128906,294.3934326171875,297.9801940917969,293.1499938964844,293.1499938964844,279.45001220703125,39326.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640769958496094,1.0,0.0,0.0,3.413616418838501,3.4136385917663574,7.775399808451766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.810546875,0.0,1309.0191650390625,1895.4371337890625,0.0,3988.843994140625,0.8555725812911987,1.0,0.0,3.0,1.0,0.0
18120540,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.753468930721283,0.3741979897022247,0.3428966701030731,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8716132044792175,0.5887113213539124,0.5625201463699341,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9949518442153932,0.8733982443809509,0.6109684109687805,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7700510025024414,0.4005001187324524,0.3857037127017975,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.645017683506012,0.231943130493164,1.0772688388824463,285.0010681152344,284.95001220703125,299.4208984375,291.38214111328125,297.69146728515625,297.13983154296875,285.0011901855469,1.0,0.7081272602081299,0.3294872045516968,0.3294872045516968,1.0,1.0,-3.578193664550781,0.8643543124198914,2.713839292526245,0.0594347305595874,0.8898597955703735,0.8898597955703735,0.0,274.5053405761719,276.0,54644.51953125,0.0,4291.31640625,1.0,279.3955383300781,283.1625061035156,294.34100341796875,297.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,34346.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569616317749025,1.0,0.0,0.0,3.4620378017425537,3.462059736251831,7.997548436833313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.6982421875,0.0,1322.1956787109375,1895.4371337890625,0.0,3925.455810546875,0.8636515140533447,1.0,0.0,3.0,1.0,0.0
18120600,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7519164085388184,0.3733842074871063,0.3422517478466034,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.869710385799408,0.5874290466308594,0.561399519443512,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9940643906593324,0.8741173148155212,0.6115571856498718,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7685666680335999,0.3999199271202087,0.3852259814739227,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6435838341712952,0.2313176095485687,1.0747488737106323,284.98809814453125,284.95001220703125,299.4017944335937,291.3856811523437,297.6864624023437,297.1394958496094,284.9869384765625,1.0,0.708241879940033,0.3295140266418457,0.3295140266418457,1.0,1.0,-3.573170661926269,0.8629579544067383,2.710212469100952,0.0591658279299736,0.8962809443473816,0.8962809443473816,0.0,275.9990234375,279.0,54643.95703125,0.0,4287.03662109375,1.0,279.4405212402344,283.1534729003906,294.35137939453125,297.8167724609375,293.1499938964844,293.1499938964844,279.75,33811.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535582065582277,1.0,0.0,0.0,3.5186262130737305,3.518648624420166,8.261132506959257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.314453125,0.0,1376.072998046875,1895.4371337890625,0.0,3894.960205078125,0.8742415308952332,1.0,0.0,3.0,1.0,0.0
18120660,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7503604888916016,0.3726404011249542,0.3415802419185638,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8678157925605774,0.5862306952476501,0.5602628588676453,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9931480288505554,0.8749427199363708,0.6120845675468445,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.767096221446991,0.3994052410125732,0.3847489953041076,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6421765685081482,0.2307385206222534,1.0722894668579102,285.0693664550781,284.95001220703125,299.3824462890625,291.38916015625,297.6820983886719,297.1398620605469,285.0697937011719,1.0,0.7083606719970703,0.3296014666557312,0.3296014666557312,1.0,1.0,-3.5680954456329346,0.8617278337478638,2.706367492675781,0.0590759553015232,0.9768235683441162,0.9768235683441162,0.0,277.4961853027344,279.0,53906.4296875,0.0,4282.64404296875,1.0,279.6959533691406,283.2583312988281,294.3330993652344,297.6885986328125,293.1499938964844,293.1499938964844,279.75,31287.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946768045425415,1.0,0.0,0.0,3.610821962356568,3.610844850540161,8.699723252902913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.158203125,0.0,1455.1328125,1895.4371337890625,0.0,3833.7998046875,0.8940682411193848,1.0,0.0,3.0,1.0,0.0
18120720,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7489243745803833,0.3718656599521637,0.3410136997699737,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.866039514541626,0.5850116014480591,0.5592506527900696,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9923112988471984,0.8756712079048157,0.6127311587333679,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7657362222671509,0.3988893032073974,0.3843685090541839,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6408721804618835,0.2301724404096603,1.0701525211334229,285.0438537597656,284.95001220703125,299.3628845214844,291.3926086425781,297.677490234375,297.1400146484375,285.0411682128906,1.0,0.7085741758346558,0.3296889066696167,0.3296889066696167,1.0,1.0,-3.563946485519409,0.860781729221344,2.70316481590271,0.0590905547142028,0.9964180588722228,0.9964180588722228,0.0,278.9932861328125,282.0,54083.15234375,0.0,4280.716796875,1.0,279.7413635253906,283.2319641113281,294.3630676269531,297.7772521972656,293.1499938964844,293.1499938964844,279.45001220703125,31242.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449256062507628,1.0,0.0,0.0,3.7077620029449454,3.707785606384277,9.173118087346666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.587890625,0.0,1562.2252197265625,1895.4371337890625,0.0,3817.134765625,0.9148133397102356,1.0,0.0,3.0,1.0,0.0
18120780,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7472531199455261,0.3705193698406219,0.3401714861392975,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8640594482421875,0.5831962823867798,0.5579442977905273,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9912492632865906,0.8754301071166992,0.6129966974258423,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7641957402229309,0.3979490101337433,0.3837875723838806,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6394273042678833,0.2293410450220108,1.0674676895141602,284.89129638671875,284.95001220703125,299.3431091308594,291.3959655761719,297.66729736328125,297.13299560546875,284.8865661621094,1.0,0.7084874510765076,0.3297763466835022,0.3297763466835022,1.0,1.0,-3.557762861251831,0.8592289686203003,2.6985340118408203,0.0590670406818389,0.9008629322052002,0.9008629322052002,0.0,280.5010070800781,282.0,55115.08984375,0.0,4273.43798828125,1.0,279.4967041015625,283.0528259277344,294.43524169921875,298.0200500488281,293.1499938964844,293.1499938964844,279.45001220703125,35234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525765776634216,1.0,0.0,0.0,3.716676235198975,3.716700792312622,9.217279739459628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.94775390625,0.0,1602.787841796875,1895.4371337890625,0.0,3886.144287109375,0.9177772402763368,1.0,0.0,3.0,1.0,0.0
18120840,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7451722621917725,0.3689304888248443,0.3388692438602447,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8617036938667297,0.5810964107513428,0.5561198592185974,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9898170232772828,0.8748705387115479,0.612692654132843,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7623021006584167,0.3967697918415069,0.3828209936618805,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.637671947479248,0.2283201962709427,1.0635570287704468,284.8834228515625,284.95001220703125,299.3231201171875,291.3992004394531,297.6549072265625,297.1231689453125,284.8841552734375,1.0,0.7079774141311646,0.3298638164997101,0.3298638164997101,1.0,1.0,-3.547773599624634,0.8565517663955688,2.6912219524383545,0.0587160065770149,0.8727192282676697,0.8727192282676697,0.0,282.0138244628906,285.0,54841.87890625,0.0,4256.13623046875,1.0,279.4574279785156,283.0515441894531,294.4327697753906,297.9773254394531,293.1499938964844,293.1499938964844,279.75,38028.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95605731010437,1.0,0.0,0.0,3.645440578460693,3.6454648971557617,8.867339715834532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9189453125,0.0,1543.260986328125,1895.4371337890625,0.0,3917.363525390625,0.905404567718506,1.0,0.0,3.0,1.0,0.0
18120900,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7432447671890259,0.3678413033485412,0.3377190232276916,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8594735860824585,0.5794925093650818,0.5544317364692688,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9885091781616212,0.8751860857009888,0.6126352548599243,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7604994177818298,0.3959196507930755,0.381919652223587,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6359605193138123,0.2274748831987381,1.0596630573272705,284.9951171875,284.95001220703125,299.3029479980469,291.4022827148437,297.6476135253906,297.1200866699219,284.9966125488281,1.0,0.7076275944709778,0.3299512565135956,0.3299512565135956,1.0,1.0,-3.538514375686645,0.8540940284729004,2.684420347213745,0.0582717880606651,0.9442203640937804,0.9442203640937804,0.0,283.5131530761719,285.0,53845.16796875,0.0,4240.76123046875,1.0,279.7011108398437,283.1895751953125,294.37371826171875,297.76092529296875,293.1499938964844,293.1499938964844,279.75,34364.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498987793922424,1.0,0.0,0.0,3.681091785430908,3.6811158657073975,9.041627322403656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.2119140625,0.0,1555.6927490234375,1895.4371337890625,0.0,3862.050048828125,0.9124229550361632,1.0,0.0,3.0,1.0,0.0
18120960,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7416889071464539,0.3669454157352447,0.3369551002979278,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8575819730758667,0.5781013369560242,0.5531599521636963,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9875056743621826,0.8757380247116089,0.6130595803260803,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.758999228477478,0.3952365517616272,0.3813114464282989,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6344958543777466,0.2267472445964813,1.0565972328186035,284.9888610839844,284.95001220703125,299.2825622558594,291.4052429199219,297.6423645019531,297.11968994140625,284.9876403808594,1.0,0.7075982689857483,0.3300633728504181,0.3300633728504181,1.0,1.0,-3.532153367996216,0.852563738822937,2.6795895099639893,0.0581549182534217,0.9549136757850648,0.9549136757850648,0.0,285.0054626464844,288.0,53819.8671875,0.0,4233.01708984375,1.0,279.7424011230469,283.1858215332031,294.3785095214844,297.796630859375,293.1499938964844,293.1499938964844,279.45001220703125,33765.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469844102859496,1.0,0.0,0.0,3.737004280090332,3.7370285987854,9.318380875811272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.62841796875,0.0,1615.020263671875,1895.4371337890625,0.0,3835.7548828125,0.9232081770896912,1.0,0.0,3.0,1.0,0.0
18121020,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7400379776954651,0.3656040728092193,0.3360620141029358,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8556190133094788,0.5762577056884766,0.5517604947090149,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9863739013671876,0.875478208065033,0.6132590770721436,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7574421167373657,0.3942412436008453,0.3806270062923431,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6329958438873291,0.2258355468511581,1.0533748865127563,284.86181640625,284.95001220703125,299.2619934082031,291.407958984375,297.6327819824219,297.1136779785156,284.8598022460937,1.0,0.7074083089828491,0.3301754891872406,0.3301754891872406,1.0,1.0,-3.524943590164185,0.8507802486419678,2.674163341522217,0.0581035427749156,0.8617194890975952,0.8617194890975952,0.0,286.5079040527344,288.0,54585.859375,0.0,4223.1103515625,1.0,279.4967346191406,283.0375061035156,294.4375305175781,298.0025329589844,293.1499938964844,293.1499938964844,279.45001220703125,38279.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529663920402528,1.0,0.0,0.0,3.690689086914064,3.690714120864868,9.088835213333368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.2978515625,0.0,1596.154541015625,1895.4371337890625,0.0,3889.646240234375,0.9137766361236572,1.0,0.0,3.0,1.0,0.0
18121080,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7380873560905457,0.3641344010829925,0.3348178565502167,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8533913493156433,0.5742634534835815,0.549974799156189,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9849387407302856,0.8750554919242859,0.6129988431930542,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7556391954421997,0.3931154906749725,0.3796611130237579,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6312813758850098,0.2248167544603347,1.0492913722991943,284.88189697265625,284.95001220703125,299.2412414550781,291.4104919433594,297.6219787597656,297.1061706542969,284.88336181640625,1.0,0.7069177627563477,0.3302876055240631,0.3302876055240631,1.0,1.0,-3.5149145126342773,0.8481612801551819,2.66675329208374,0.0577939115464687,0.8480652570724487,0.8480652570724487,0.0,288.0155944824219,291.0,54189.9765625,0.0,4205.88818359375,1.0,279.4576110839844,283.06475830078125,294.4288635253906,297.9371032714844,293.1499938964844,293.1499938964844,279.75,39819.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545778632164,1.0,0.0,0.0,3.5876872539520264,3.587711334228516,8.588601758674486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.98193359375,0.0,1493.0296630859375,1895.4371337890625,0.0,3904.108154296875,0.8942930102348328,1.0,0.0,3.0,1.0,0.0
18121140,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7363240718841553,0.3631415367126465,0.3337689638137817,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8513303399085999,0.5727543234825134,0.5483860969543457,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9836682677268982,0.8754500150680542,0.6130219101905823,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7539736032485962,0.3923247754573822,0.3788169026374817,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6296574473381042,0.2239915430545807,1.045458436012268,284.9963073730469,284.95001220703125,299.2203063964844,291.41278076171875,297.615966796875,297.1049499511719,284.99761962890625,1.0,0.7066357135772705,0.3303997218608856,0.3303997218608856,1.0,1.0,-3.506135940551758,0.8459153771400452,2.6602206230163574,0.0574559830129146,0.92171448469162,0.92171448469162,0.0,289.5121154785156,291.0,53222.80078125,0.0,4191.9404296875,1.0,279.6996765136719,283.2041015625,294.3705444335937,297.7187805175781,293.1499938964844,293.1499938964844,279.75,34928.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470998048782348,1.0,0.0,0.0,3.622283935546875,3.622307538986206,8.755042699704063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.95458984375,0.0,1494.5921630859375,1895.4371337890625,0.0,3836.79736328125,0.8998935222625732,1.0,0.0,3.0,1.0,0.0
18121200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7348797917366028,0.3622794151306152,0.3330599963665008,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8495652675628662,0.5713976621627808,0.5471717119216919,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9826751351356506,0.8759709000587463,0.6134591698646545,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7525783181190491,0.391663134098053,0.3782448172569275,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6282589435577393,0.2232673913240432,1.0424396991729736,284.9903869628906,284.95001220703125,299.19921875,291.414794921875,297.6112976074219,297.10552978515625,284.98931884765625,1.0,0.7066397666931152,0.3305118680000305,0.3305118680000305,1.0,1.0,-3.5000269412994385,0.8444570302963257,2.6555697917938232,0.0573671646416187,0.932900846004486,0.932900846004486,0.0,291.0043029785156,279.0,53186.53125,0.0,4184.9521484375,1.0,279.7419128417969,283.2011413574219,294.37811279296875,297.7557067871094,293.1499938964844,293.1499938964844,279.45001220703125,34069.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433671832084656,1.0,0.0,0.0,3.6758182048797607,3.675842046737671,9.015739124151878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.380859375,0.0,1547.532958984375,1895.4371337890625,0.0,3803.01708984375,0.909710168838501,1.0,0.0,3.0,1.0,0.0
18121260,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7370725274085999,0.3609715104103088,0.3319199979305267,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.852315366268158,0.5695796012878418,0.5455099940299988,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9863044619560242,0.8756582140922546,0.6134152412414551,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7551458477973938,0.3906842768192291,0.377288281917572,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.629961371421814,0.2223622053861618,1.0378646850585938,284.86749267578125,284.95001220703125,299.1779479980469,291.4165344238281,297.6021423339844,297.100341796875,284.86602783203125,1.0,0.7019769549369812,0.3306624591350555,0.3306624591350555,1.0,1.0,-3.4899652004241943,0.8419285416603088,2.6480367183685303,0.0572959147393703,0.843589186668396,0.843589186668396,0.0,285.1178894042969,279.0,53852.61328125,0.0,4123.7294921875,1.0,279.4981994628906,283.05908203125,294.4393615722656,297.9598693847656,293.1499938964844,293.1499938964844,279.45001220703125,38823.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488398432731628,1.0,0.0,0.0,3.619194030761719,3.619218111038208,8.740112207306083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.3583984375,0.0,1520.112060546875,1895.4371337890625,0.0,3852.50439453125,0.898126482963562,1.0,0.0,3.0,1.0,0.0
18121320,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7390962839126587,0.3595754206180572,0.330451101064682,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8549554347991943,0.5676398873329163,0.543474555015564,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9896627068519592,0.8752143383026123,0.6129181385040283,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7576130628585815,0.3896043598651886,0.3760636448860168,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6315587162971497,0.2213831096887588,1.032515525817871,284.8902893066406,284.95001220703125,299.156494140625,291.41796875,297.5920104980469,297.0939636230469,284.8914794921875,1.0,0.6974834203720093,0.3308130800724029,0.3308130800724029,1.0,1.0,-3.4772465229034424,0.8386205434799194,2.6386260986328125,0.0568882673978805,0.8345217108726501,0.8345217108726501,0.0,279.1598205566406,267.0,53430.78515625,0.0,4055.630126953125,1.0,279.4581298828125,283.0889892578125,294.4314270019531,297.8935852050781,293.1499938964844,293.1499938964844,279.75,39944.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500625729560852,1.0,0.0,0.0,3.5147807598114014,3.5148041248321533,8.24308472147095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.755859375,0.0,1416.2867431640625,1895.4371337890625,0.0,3863.52587890625,0.8783501982688904,1.0,0.0,3.0,1.0,0.0
18121380,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7414116859436035,0.3586412370204925,0.3291870951652527,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8578856587409973,0.5661630630493164,0.5416378974914551,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.993167519569397,0.8755477666854858,0.6127004623413086,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7603368759155273,0.3888506293296814,0.3749693930149078,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6333401799201965,0.2206029593944549,1.0274986028671265,284.99871826171875,284.95001220703125,299.1349182128906,291.4190368652344,297.58642578125,297.093505859375,284.9995422363281,1.0,0.6931759119033813,0.3309637010097503,0.3309637010097503,1.0,1.0,-3.46589732170105,0.8357198238372803,2.630177497863769,0.0564698539674282,0.90597265958786,0.90597265958786,0.0,273.1695556640625,267.0,52484.7578125,0.0,3991.2705078125,1.0,279.69793701171875,283.2218017578125,294.3735046386719,297.6771545410156,293.1499938964844,293.1499938964844,279.75,34839.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423487186431884,1.0,0.0,0.0,3.553066730499268,3.5530896186828613,8.423643862442987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.103515625,0.0,1419.5205078125,1895.4371337890625,0.0,3793.779541015625,0.8844091892242432,1.0,0.0,3.0,1.0,0.0
18121440,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7441503405570984,0.3578252792358398,0.3282466232776642,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.861238956451416,0.5648196935653687,0.5401518940925598,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9968658685684204,0.8759772777557373,0.6128689050674438,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7634514570236206,0.3882145583629608,0.3741345107555389,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6354374289512634,0.2199232876300811,1.0232954025268557,284.9889221191406,284.95001220703125,299.1131896972656,291.41973876953125,297.5819702148437,297.0945739746094,284.9877014160156,1.0,0.6891186237335205,0.3311142921447754,0.3311142921447754,1.0,1.0,-3.4571197032928467,0.8335785269737244,2.623541116714477,0.056293498724699,0.914584457874298,0.914584457874298,0.0,267.16754150390625,255.0,52421.12109375,0.0,3933.673828125,1.0,279.7413330078125,283.2159118652344,294.3806457519531,297.7121887207031,293.1499938964844,293.1499938964844,279.45001220703125,34060.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938422918319702,1.0,0.0,0.0,3.6070432662963854,3.60706639289856,8.681524263920437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.8203125,0.0,1471.5606689453125,1895.4371337890625,0.0,3758.094970703125,0.8942452669143677,1.0,0.0,3.0,1.0,0.0
18121500,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7468246221542358,0.3565702438354492,0.3271516263484955,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8645655512809753,0.5630252957344055,0.5385071039199829,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.8756475448608398,0.6111903190612793,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7665553689002991,0.3872653245925903,0.3732043802738189,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6375344395637512,0.2190665006637573,1.0189331769943235,284.8697814941406,284.95001220703125,299.09130859375,291.4200744628906,297.5731811523437,297.0902099609375,284.8686218261719,1.0,0.6845452785491943,0.3312649130821228,0.3312649130821228,1.0,1.0,-3.4454617500305176,0.8305644989013672,2.6148972511291504,0.0561604090034961,0.8277731537818909,0.8277731537818909,0.0,261.1831970214844,255.0,53009.171875,0.0,3869.265380859375,1.0,279.4998474121094,283.07940673828125,294.4410400390625,297.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,39115.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437332153320312,1.0,0.0,0.0,3.543116569519043,3.543139934539795,8.376530331588583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.15869140625,0.0,1440.10009765625,1895.4371337890625,0.0,3806.334716796875,0.881369948387146,1.0,0.0,3.0,1.0,0.0
18121560,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7490971088409424,0.355194628238678,0.3257308304309845,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8674986958503723,0.5610866546630859,0.5365003943443298,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.8758665323257446,0.6035079956054688,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7693023085594177,0.3861856758594513,0.3720096051692962,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6393311023712158,0.2181051671504974,1.013799071311951,284.89141845703125,284.95001220703125,299.0692749023437,291.41998291015625,297.5653991699219,297.08721923828125,284.8921813964844,1.0,0.6788637638092041,0.3314969837665558,0.3314969837665558,1.0,1.0,-3.424489974975586,0.8250080347061157,2.59948205947876,0.0554669275879859,0.8189019560813904,0.8189019560813904,0.0,255.215576171875,243.0,52497.0390625,0.0,3782.50341796875,1.0,279.458740234375,283.1092834472656,294.4315490722656,297.84063720703125,293.1499938964844,293.1499938964844,279.75,40136.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447698593139648,1.0,0.0,0.0,3.4351580142974854,3.4351806640625,7.873842946537479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.3857421875,0.0,1336.153076171875,1895.4371337890625,0.0,3815.72509765625,0.8609305620193481,1.0,0.0,3.0,1.0,0.0
18121620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7516156435012817,0.3542378544807434,0.3244834244251251,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8706678748130798,0.5595700740814209,0.534665048122406,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.8776677250862122,0.5949355959892273,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7722499966621399,0.3853949010372162,0.3709169626235962,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.641270101070404,0.2173194885253906,1.0088940858840942,284.9922790527344,284.95001220703125,299.047119140625,291.4194641113281,297.564697265625,297.0936279296875,284.99237060546875,1.0,0.6732487678527832,0.3317290544509887,0.3317290544509887,1.0,1.0,-3.40326189994812,0.8193874359130859,2.583874464035034,0.0545597597956657,0.8844412565231323,0.8844412565231323,0.0,249.22457885742188,243.0,51479.59765625,0.0,3695.937255859375,1.0,279.6958312988281,283.2356872558594,294.3710021972656,297.6182861328125,293.1499938964844,293.1499938964844,279.75,35008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367259740829468,1.0,0.0,0.0,3.4702422618865967,3.470264434814453,8.035499945435731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.064453125,0.0,1335.1678466796875,1895.4371337890625,0.0,3742.6328125,0.8661029934883118,1.0,0.0,3.0,1.0,0.0
18121680,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7545440196990967,0.3533755540847778,0.3235290944576263,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8742379546165466,0.5581623315811157,0.5331489443778992,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.88016676902771,0.5860881209373474,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7755613923072815,0.3846944570541382,0.3700533211231231,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6435173153877258,0.2166226059198379,1.0047268867492676,284.9772033691406,284.95001220703125,299.0248718261719,291.4184875488281,297.5671081542969,297.10418701171875,284.97576904296875,1.0,0.6677451729774475,0.3319611251354217,0.3319611251354217,1.0,1.0,-3.3835983276367188,0.8142207860946655,2.5693776607513428,0.0537943579256534,0.8862274885177612,0.8862274885177612,0.0,243.225326538086,231.0,51273.0078125,0.0,3614.02099609375,1.0,279.7406005859375,283.2275695800781,294.37469482421875,297.6417541503906,293.1499938964844,293.1499938964844,280.04998779296875,34498.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932246208190918,1.0,0.0,0.0,3.515320539474488,3.515342950820923,8.245617095781199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.39501953125,0.0,1377.6064453125,1895.4371337890625,0.0,3701.712890625,0.8739706873893738,1.0,0.0,3.0,1.0,0.0
18121740,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7576158046722412,0.3525935709476471,0.3225640058517456,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.877980649471283,0.5568485260009766,0.5316315293312073,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.883202314376831,0.5770952105522156,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7790328860282898,0.3840633332729339,0.369196355342865,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6459214687347412,0.2159927487373352,1.0007156133651731,285.058837890625,284.95001220703125,299.0024719238281,291.4170227050781,297.57147216796875,297.1173095703125,285.05914306640625,1.0,0.6622158885002136,0.3321931958198547,0.3321931958198547,1.0,1.0,-3.363941192626953,0.8090446591377258,2.554896593093872,0.0530175268650054,0.9632372856140136,0.9632372856140136,0.0,237.2259979248047,231.0,50360.640625,0.0,3532.97802734375,1.0,279.9957275390625,283.3353881835937,294.3484802246094,297.49517822265625,293.1499938964844,293.1499938964844,280.04998779296875,31783.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240545034408568,1.0,0.0,0.0,3.597811698913574,3.597834587097168,8.63714433307905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.05322265625,0.0,1444.7838134765625,1895.4371337890625,0.0,3626.527587890625,0.8916038274765015,1.0,0.0,3.0,1.0,0.0
18121800,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7609642148017883,0.3517939746379852,0.3217129707336426,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8820131421089172,0.5555283427238464,0.5302488803863525,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8864820003509521,0.5678943395614624,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7827679514884949,0.3834358751773834,0.3684401512145996,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6485717296600342,0.2153985798358917,0.9971184134483336,285.0306091308594,284.95001220703125,298.9799499511719,291.4150695800781,297.5765686035156,297.1314697265625,285.0274353027344,1.0,0.656724214553833,0.3324252665042877,0.3324252665042877,1.0,1.0,-3.344954490661621,0.804057776927948,2.5408966541290283,0.0522950030863285,0.977120280265808,0.977120280265808,0.0,231.22569274902344,219.0,50344.0,0.0,3454.335693359375,1.0,280.041259765625,283.30841064453125,294.3730163574219,297.56573486328125,293.1499938964844,293.1499938964844,279.75,31702.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209387302398682,1.0,0.0,0.0,3.687806844711304,3.6878304481506334,9.074644822248956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.82421875,0.0,1543.154296875,1895.4371337890625,0.0,3597.819091796875,0.9105895757675172,1.0,0.0,3.0,1.0,0.0
18121860,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7642355561256409,0.3504609167575836,0.3206056654453277,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8860226273536682,0.5536482930183411,0.5285921692848206,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.8890855312347412,0.5586521029472351,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7864790558815002,0.3823966085910797,0.367488831281662,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.651236891746521,0.2145778089761734,0.993099331855774,284.8756103515625,284.95001220703125,298.95733642578125,291.4125671386719,297.57666015625,297.13885498046875,284.8704833984375,1.0,0.6509855389595032,0.3328638076782226,0.3328638076782226,1.0,1.0,-3.324544906616211,0.7992151379585266,2.525329828262329,0.0521067976951599,0.875232458114624,0.875232458114624,0.0,225.23269653320312,219.0,51115.22265625,0.0,3373.28515625,1.0,279.7973327636719,283.1314392089844,294.4427795410156,297.7891845703125,293.1499938964844,293.1499938964844,279.75,36327.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278485774993896,1.0,0.0,0.0,3.676103591918945,3.6761279106140137,9.017138609124232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.34521484375,0.0,1564.8753662109375,1895.4371337890625,0.0,3661.405517578125,0.9090665578842164,1.0,0.0,3.0,1.0,0.0
18121920,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7672438025474548,0.3489333093166351,0.3190774917602539,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8898288011550903,0.5515292882919312,0.5264554619789124,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8915433287620544,0.5494739413261414,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7899805903434753,0.381138414144516,0.3661650717258453,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6537360548973083,0.2136084288358688,0.9880307912826538,284.873779296875,284.95001220703125,298.93463134765625,291.4095458984375,297.5746154785156,297.1433410644531,284.874755859375,1.0,0.6449008584022522,0.3333023190498352,0.3333023190498352,1.0,1.0,-3.3014163970947266,0.7935771346092224,2.50783920288086,0.0516933649778366,0.8468371033668518,0.8468371033668518,0.0,219.2435607910156,222.0,50627.58984375,0.0,3287.050048828125,1.0,279.7577514648437,283.141845703125,294.4339294433594,297.72674560546875,293.1499938964844,293.1499938964844,280.04998779296875,39363.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930430233478546,1.0,0.0,0.0,3.5731654167175293,3.5731892585754395,8.519214134139474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.5732421875,0.0,1473.9903564453125,1895.4371337890625,0.0,3685.084228515625,0.8903896808624268,1.0,0.0,3.0,1.0,0.0
18121980,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7650043964385986,0.3479413390159607,0.317990094423294,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8872186541557312,0.5499547719955444,0.5247610807418823,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8940205574035645,0.5524213314056396,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7878177165985107,0.3802506923675537,0.3651980459690094,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6517695188522339,0.2128650546073913,0.9844343066215516,284.9945068359375,284.95001220703125,298.9118347167969,291.4059143066406,297.5758972167969,297.15155029296875,284.99658203125,1.0,0.64576655626297,0.3337408602237701,0.3337408602237701,1.0,1.0,-3.296081066131592,0.7933136224746704,2.502767562866211,0.0520815253257751,0.9222974181175232,0.9222974181175232,0.0,220.5746917724609,222.0,49722.69140625,0.0,3282.6103515625,1.0,279.9992370605469,283.2872009277344,294.365966796875,297.5011901855469,293.1499938964844,293.1499938964844,280.04998779296875,34703.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230114221572876,1.0,0.0,0.0,3.605750322341919,3.605773687362671,8.675302183291933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.0224609375,0.0,1474.909423828125,1895.4371337890625,0.0,3616.923095703125,0.8961464762687683,1.0,0.0,3.0,1.0,0.0
18122040,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7631108164787292,0.3470917642116546,0.3172796964645386,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.884899914264679,0.5485615134239197,0.5234910249710083,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8955543041229248,0.5553160309791565,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7859152555465698,0.3795002996921539,0.3645303249359131,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6500346064567566,0.2122033089399337,0.9816965460777284,284.99176025390625,284.95001220703125,298.888916015625,291.4017028808594,297.5738830566406,297.15545654296875,284.9907531738281,1.0,0.646178126335144,0.3341794013977051,0.3341794013977051,1.0,1.0,-3.293083429336548,0.793728768825531,2.499354600906372,0.0531555898487567,0.9357050061225892,0.9357050061225892,0.0,222.01670837402344,225.0,49742.02734375,0.0,3283.992919921875,1.0,280.04180908203125,283.2847595214844,294.3667907714844,297.533447265625,293.1499938964844,293.1499938964844,279.75,33743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194021224975586,1.0,0.0,0.0,3.6670711040496826,3.6670949459075928,8.97288259693596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.60302734375,0.0,1535.28466796875,1895.4371337890625,0.0,3583.639892578125,0.9075186848640442,1.0,0.0,3.0,1.0,0.0
18122100,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7610638737678528,0.3457866013050079,0.3164121210575104,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.882457435131073,0.546710729598999,0.5220752358436584,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.8957332968711853,0.5583152770996094,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7839056253433228,0.3784272670745849,0.3637676239013672,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6482163071632385,0.211334154009819,0.9786712527275084,284.866943359375,284.95001220703125,298.8659362792969,291.3968811035156,297.56427001953125,297.1494445800781,284.86474609375,1.0,0.6464738249778748,0.33461794257164,0.33461794257164,1.0,1.0,-3.2893943786621094,0.7939289212226868,2.4954655170440674,0.0542539320886135,0.8457573056221008,0.8457573056221008,0.0,223.4991912841797,225.0,50492.28125,0.0,3284.04345703125,1.0,279.7983093261719,283.13897705078125,294.425537109375,297.7367248535156,293.1499938964844,293.1499938964844,279.75,38431.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256473779678344,1.0,0.0,0.0,3.618561267852783,3.618585348129273,8.737056873542315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.43505859375,0.0,1516.5054931640625,1895.4371337890625,0.0,3641.181640625,0.8976594805717468,1.0,0.0,3.0,1.0,0.0
