time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7586702704429626,0.3443336486816406,0.3151853680610657,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8797057271003723,0.54468834400177,0.5202649831771851,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.8953155875205994,0.5615038871765137,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7816054821014404,0.3772066533565521,0.3627124428749084,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.646138072013855,0.2103292495012283,0.9746789336204528,284.8887939453125,284.95001220703125,298.8428955078125,291.3913879394531,297.5514221191406,297.1394348144531,284.8903503417969,1.0,0.6465291380882263,0.3349321782588959,0.3349321782588959,1.0,1.0,-3.2835092544555664,0.7931138277053833,2.4903953075408936,0.0547964237630367,0.8352965712547302,0.8352965712547302,0.0,224.99835205078125,228.0,50158.89453125,0.0,3279.279052734375,1.0,279.7581481933594,283.1683654785156,294.4126281738281,297.6720275878906,293.1499938964844,293.1499938964844,280.04998779296875,39845.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277672171592712,1.0,0.0,0.0,3.512751340866089,3.512774705886841,8.233568564719462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.77685546875,0.0,1413.4598388671875,1895.4371337890625,0.0,3660.658447265625,0.8778432607650757,1.0,0.0,3.0,1.0,0.0
18122220,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7564527988433838,0.3432953655719757,0.3141183257102966,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8770989179611206,0.5430922508239746,0.5186155438423157,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.895334780216217,0.5646356344223022,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7794210910797119,0.3762820661067962,0.3617542088031769,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6441242694854736,0.2094693928956985,0.9707695841789246,285.002685546875,284.95001220703125,298.8197631835937,291.38525390625,297.54248046875,297.134521484375,285.0042724609375,1.0,0.6466915607452393,0.3352463841438293,0.3352463841438293,1.0,1.0,-3.278151035308838,0.792434811592102,2.4857161045074463,0.055276520550251,0.9103823304176332,0.9103823304176332,0.0,226.49459838867188,228.0,49290.16796875,0.0,3275.689208984375,1.0,279.9979248046875,283.3049621582031,294.3453063964844,297.4538269042969,293.1499938964844,293.1499938964844,280.04998779296875,34647.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205109477043152,1.0,0.0,0.0,3.554394006729126,3.5544166564941406,8.429938702647632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.02978515625,0.0,1419.5244140625,1895.4371337890625,0.0,3593.873046875,0.8846567273139954,1.0,0.0,3.0,1.0,0.0
18122280,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7545543313026428,0.3423558473587036,0.3133463859558105,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8747814893722534,0.5416191816329956,0.5172971487045288,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.8953467607498169,0.5676175951957703,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7775022387504578,0.3754658102989197,0.3610396981239319,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6423241496086121,0.2086786925792694,0.9674919843673706,284.9954833984375,284.95001220703125,298.79656982421875,291.3784484863281,297.534423828125,297.1308288574219,284.9942626953125,1.0,0.647033154964447,0.3355606198310852,0.3355606198310852,1.0,1.0,-3.274421453475952,0.7922454476356506,2.4821760654449463,0.0559119693934917,0.922724187374115,0.922724187374115,0.0,227.98915100097656,216.0,49284.6796875,0.0,3275.721923828125,1.0,280.0413818359375,283.2991943359375,294.3446350097656,297.4845275878906,293.1499938964844,293.1499938964844,279.75,33697.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170807600021362,1.0,0.0,0.0,3.617049217224121,3.617072582244873,8.729756473258021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.7314453125,0.0,1479.7486572265625,1895.4371337890625,0.0,3562.193603515625,0.8962468504905701,1.0,0.0,3.0,1.0,0.0
18122340,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7575134634971619,0.340931236743927,0.3121384084224701,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8784813284873962,0.5396402478218079,0.5155260562896729,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.8953873515129089,0.5586737394332886,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7809042930603027,0.3742842078208923,0.3599362075328827,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6445766687393188,0.2076572924852371,0.962597131729126,284.8623352050781,284.95001220703125,298.7733154296875,291.37091064453125,297.52349853515625,297.1241149902344,284.8597412109375,1.0,0.6404398083686829,0.3358748257160187,0.3358748257160187,1.0,1.0,-3.2529168128967285,0.7866319417953491,2.466284990310669,0.0556521788239479,0.827235221862793,0.827235221862793,0.0,222.1595458984375,216.0,49780.6015625,0.0,3195.623046875,1.0,279.7995300292969,283.1495666503906,294.3998107910156,297.6768493652344,293.1499938964844,293.1499938964844,279.75,39017.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233266711235046,1.0,0.0,0.0,3.557008981704712,3.557032585144043,8.442347052550758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.0029296875,0.0,1454.155029296875,1895.4371337890625,0.0,3619.82666015625,0.884059488773346,1.0,0.0,3.0,1.0,0.0
18122400,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7603370547294617,0.3394176363945007,0.310581773519516,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8821118474006653,0.5375319123268127,0.5133534669876099,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964875340461731,0.5496190190315247,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7842285633087158,0.3729883730411529,0.3585329949855804,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6467515826225281,0.2065634131431579,0.956818163394928,284.883056640625,284.95001220703125,298.75,291.3626403808594,297.516357421875,297.1224060058594,284.88409423828125,1.0,0.6342338919639587,0.3361890316009521,0.3361890316009521,1.0,1.0,-3.228910207748413,0.7802652716636658,2.4486451148986816,0.0546750947833061,0.8144106268882751,0.8144106268882751,0.0,216.2196655273437,219.0,49184.37890625,0.0,3110.50537109375,1.0,279.7586669921875,283.18328857421875,294.3797607421875,297.5907897949219,293.1499938964844,293.1499938964844,280.04998779296875,40664.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924836039543152,1.0,0.0,0.0,3.430116415023804,3.430139303207397,7.850748033888522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.99658203125,0.0,1334.8206787109375,1895.4371337890625,0.0,3633.719482421875,0.8602884411811829,1.0,0.0,3.0,1.0,0.0
18122460,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7580961585044861,0.338400661945343,0.3094977140426636,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8794733881950378,0.5359309315681458,0.5116607546806335,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.8981028199195862,0.5526466369628906,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7820116877555847,0.3720550537109375,0.357534646987915,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6446897387504578,0.2057116329669952,0.9527265429496764,284.9971923828125,284.95001220703125,298.7263488769531,291.35369873046875,297.5146179199219,297.1271667480469,284.9985046386719,1.0,0.6348131895065308,0.3365530371665954,0.3365530371665954,1.0,1.0,-3.2230515480041504,0.7795736789703369,2.443477869033813,0.054733507335186,0.887627124786377,0.887627124786377,0.0,217.5771331787109,219.0,48330.49609375,0.0,3105.375244140625,1.0,279.99566650390625,283.3204345703125,294.3061828613281,297.359619140625,293.1499938964844,293.1499938964844,280.04998779296875,34951.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166328310966492,1.0,0.0,0.0,3.4672701358795166,3.467292070388794,8.021740995900473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.46240234375,0.0,1331.7607421875,1895.4371337890625,0.0,3558.05224609375,0.8656876087188721,1.0,0.0,3.0,1.0,0.0
18122520,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7561815977096558,0.3374732732772827,0.3087374269962311,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8771228194236755,0.5344517827033997,0.5103338956832886,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8989622592926025,0.5555744171142578,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7800586819648743,0.3712207376956939,0.3568040430545807,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6428753137588501,0.2049348652362823,0.9494839906692504,284.9895935058594,284.95001220703125,298.7020263671875,291.3441467285156,297.5101623535156,297.12860107421875,284.9885559082031,1.0,0.635565996170044,0.3369170427322387,0.3369170427322387,1.0,1.0,-3.219279289245605,0.7794981002807617,2.439781188964844,0.0555118657648563,0.8975383043289185,0.8975383043289185,0.0,219.009033203125,222.0,48313.87109375,0.0,3105.121826171875,1.0,280.04058837890625,283.3146057128906,294.30279541015625,297.3841552734375,293.1499938964844,293.1499938964844,280.3500061035156,33934.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124269485473632,1.0,0.0,0.0,3.527827024459839,3.527849674224853,8.304392622449086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.23876953125,0.0,1386.5106201171875,1895.4371337890625,0.0,3519.11279296875,0.8764471411705017,1.0,0.0,3.0,1.0,0.0
18122580,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7542296051979065,0.336589515209198,0.3079490959644317,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8747445344924927,0.533037006855011,0.508998692035675,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.8994367122650146,0.5585817098617554,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7780856490135193,0.3704375922679901,0.3560769855976105,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6410630345344543,0.2041869163513183,0.9462933540344238,285.07958984375,284.95001220703125,298.6771240234375,291.33404541015625,297.5039978027344,297.1278686523437,285.0810546875,1.0,0.635761022567749,0.3372810184955597,0.3372810184955597,1.0,1.0,-3.215628862380981,0.7794588804244995,2.4361698627471924,0.0562638230621814,0.9851883053779602,0.9851883053779602,0.0,220.49624633789065,222.0,47561.265625,0.0,3105.427978515625,1.0,280.2962341308594,283.4276733398437,294.26971435546875,297.241455078125,293.1499938964844,293.1499938964844,280.3500061035156,31209.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047526717185974,1.0,0.0,0.0,3.621940851211548,3.6219637393951416,8.753384577175893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.50048828125,0.0,1466.6038818359375,1895.4371337890625,0.0,3447.8447265625,0.8966288566589355,1.0,0.0,3.0,1.0,0.0
18122640,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7523989081382751,0.3356844484806061,0.3072558045387268,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8724870085716248,0.5316147208213806,0.5077831149101257,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.8995842933654785,0.5615299940109253,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7762255668640137,0.3696612417697906,0.3554434478282928,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6393492221832275,0.2034476846456527,0.9433668851852416,285.0609741210937,284.95001220703125,298.651611328125,291.3233337402344,297.4965209960937,297.1256408691406,285.0585327148437,1.0,0.6361925601959229,0.337645024061203,0.337645024061203,1.0,1.0,-3.212598323822021,0.7796056866645813,2.432992696762085,0.0570889487862587,1.0,1.0,0.0,221.9875640869141,225.0,47674.23828125,0.0,3107.0830078125,1.0,280.3414611816406,283.4066467285156,294.28887939453125,297.3145751953125,293.1499938964844,293.1499938964844,280.04998779296875,31224.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025540351867676,1.0,0.0,0.0,3.72140908241272,3.72143292427063,9.24076857700129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.33740234375,0.0,1577.647705078125,1895.4371337890625,0.0,3427.380126953125,0.9177682399749756,1.0,0.0,3.0,1.0,0.0
18122700,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7503445744514465,0.3342446386814117,0.3063085377216339,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.870040237903595,0.5296300053596497,0.5062962770462036,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.8986198902130127,0.5645796060562134,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7741950154304504,0.3684786558151245,0.3546218276023865,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6375046372413635,0.2024606615304947,0.9399195909500122,284.90252685546875,284.95001220703125,298.6255187988281,291.3121032714844,297.4824523925781,297.1150817871094,284.8954772949219,1.0,0.6364229321479797,0.3380089998245239,0.3380089998245239,1.0,1.0,-3.208211898803711,0.7793325781822205,2.4288792610168457,0.057867344468832,0.9166259169578552,0.9166259169578552,0.0,223.49029541015625,225.0,48704.64453125,0.0,3105.876220703125,1.0,280.0963134765625,283.2191162109375,294.35601806640625,297.5468139648437,293.1499938964844,293.1499938964844,280.04998779296875,34553.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111254811286926,1.0,0.0,0.0,3.745032548904419,3.7450573444366455,9.358462307318404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.29638671875,0.0,1630.3828125,1895.4371337890625,0.0,3507.0458984375,0.9238195419311525,1.0,0.0,3.0,1.0,0.0
18122760,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7478566765785217,0.3325046598911285,0.3048942983150482,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8672005534172058,0.5272966623306274,0.5042784214019775,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.8969721794128418,0.5678454041481018,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7717885971069336,0.3670098781585693,0.3534005582332611,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6353383660316467,0.2012603431940078,0.9352412819862366,284.8809509277344,284.95001220703125,298.5989074707031,291.30035400390625,297.46453857421875,297.0997314453125,284.8815002441406,1.0,0.6363193392753601,0.3382644355297088,0.3382644355297088,1.0,1.0,-3.2009222507476807,0.777870774269104,2.423051595687866,0.0580846481025218,0.8801429271697998,0.8801429271697998,0.0,224.9994201660156,213.0,48475.7578125,0.0,3098.48388671875,1.0,280.0572509765625,283.2071838378906,294.3431091308594,297.4985046386719,293.1499938964844,293.1499938964844,280.3500061035156,37818.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158140420913696,1.0,0.0,0.0,3.676905632019043,3.6769301891326895,9.021073879011964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.138671875,0.0,1577.01171875,1895.4371337890625,0.0,3550.47900390625,0.9121366739273072,1.0,0.0,3.0,1.0,0.0
18122820,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.750328779220581,0.3311704099178314,0.3033101856708526,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8704363703727722,0.5253564119338989,0.5020533204078674,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8968124389648438,0.5590900182723999,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7747513055801392,0.3657886385917663,0.3519196510314941,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6371380090713501,0.2001585215330124,0.9290935397148132,284.98992919921875,284.95001220703125,298.57177734375,291.2880859375,297.4532775878906,297.0938415527344,284.99176025390625,1.0,0.6294072866439819,0.3385198414325714,0.3385198414325714,1.0,1.0,-3.176677703857422,0.7711717486381531,2.405506134033203,0.0572239272296428,0.947996973991394,0.947996973991394,0.0,219.1702117919922,213.0,47305.85546875,0.0,3015.23583984375,1.0,280.3017883300781,283.3454895019531,294.2629699707031,297.26251220703125,293.1499938964844,293.1499938964844,280.3500061035156,34562.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097650051116944,1.0,0.0,0.0,3.704993963241577,3.7050182819366455,9.15942734991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.08740234375,0.0,1584.30224609375,1895.4371337890625,0.0,3494.42236328125,0.9179065823554992,1.0,0.0,3.0,1.0,0.0
18122880,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7533700466156006,0.3300698697566986,0.3020894527435303,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8742337822914124,0.5236582159996033,0.500210702419281,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.898222804069519,0.5498871207237244,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7782143950462341,0.3647550344467163,0.3507049977779388,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.639316737651825,0.1992008537054062,0.9236593842506408,284.9788818359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4494323730469,297.0980224609375,284.976806640625,1.0,0.62333744764328,0.3387752473354339,0.3387752473354339,1.0,1.0,-3.15393328666687,0.7649387121200562,2.3889946937561035,0.0560349971055984,0.9532989859580994,0.9532989859580994,0.0,213.2198944091797,216.0,47053.52734375,0.0,2935.606201171875,1.0,280.3425598144531,283.3389892578125,294.24725341796875,297.2656555175781,293.1499938964844,293.1499938964844,280.04998779296875,34073.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906448483467102,1.0,0.0,0.0,3.755392074584961,3.755416870117188,9.410308052792972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.74072265625,0.0,1638.7869873046875,1895.4371337890625,0.0,3463.615478515625,0.9274722933769226,1.0,0.0,3.0,1.0,0.0
18122940,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7512245774269104,0.3286324143409729,0.3010516762733459,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8716700673103333,0.5216158628463745,0.4985613822937011,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.8987853527069092,0.5528678297996521,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7760433554649353,0.3634883165359497,0.3497182726860046,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6373195648193359,0.19815593957901,0.9195798635482788,284.84783935546875,284.95001220703125,298.5160522460937,291.2621154785156,297.44207763671875,297.0972595214844,284.844970703125,1.0,0.6241469979286194,0.3390306830406189,0.3390306830406189,1.0,1.0,-3.148159503936768,0.763926088809967,2.384233236312866,0.0558713264763355,0.8537935018539429,0.8537935018539429,0.0,214.56886291503903,216.0,47739.57421875,0.0,2930.942626953125,1.0,280.0964660644531,283.18951416015625,294.29266357421875,297.4428405761719,293.1499938964844,293.1499938964844,280.04998779296875,38942.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126091599464417,1.0,0.0,0.0,3.696179389953613,3.696204423904419,9.115896659750432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.84814453125,0.0,1607.4471435546875,1895.4371337890625,0.0,3520.8017578125,0.9152312874794006,1.0,0.0,3.0,1.0,0.0
18123000,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7487564086914062,0.3270671963691711,0.2997153699398041,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8688061833381653,0.5194309949874878,0.4965846538543701,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8982332348823547,0.5560986399650574,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7735896110534668,0.3620900809764862,0.3484877943992615,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6351162195205688,0.1970098465681076,0.914879560470581,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4294738769531,297.089599609375,284.8728942871094,1.0,0.6240615248680115,0.3392860889434814,0.3392860889434814,1.0,1.0,-3.1409311294555664,0.7624422907829285,2.378488779067993,0.0560139901936054,0.8372843861579895,0.8372843861579895,0.0,216.02752685546875,219.0,47333.92578125,0.0,2923.84521484375,1.0,280.0575866699219,283.2237243652344,294.26788330078125,297.3592224121094,293.1499938964844,293.1499938964844,280.3500061035156,40788.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143595099449158,1.0,0.0,0.0,3.568943977355957,3.5689680576324463,8.499096111336257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.50732421875,0.0,1479.879638671875,1895.4371337890625,0.0,3537.016357421875,0.890953540802002,1.0,0.0,3.0,1.0,0.0
18123060,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.746473491191864,0.3259434998035431,0.2985597550868988,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8660982847213745,0.517704963684082,0.4947976469993591,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.8979035019874573,0.5592966675758362,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7712600231170654,0.3610104918479919,0.347373217344284,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.632990837097168,0.1960299909114837,0.9103882908821106,284.99468994140625,284.95001220703125,298.45855712890625,291.234375,297.4198303222656,297.0855712890625,284.9971618652344,1.0,0.6241235136985779,0.3397504091262817,0.3397504091262817,1.0,1.0,-3.134493827819824,0.761765718460083,2.372728109359741,0.0567140355706214,0.914550483226776,0.914550483226776,0.0,217.50787353515625,219.0,46396.140625,0.0,2918.51171875,1.0,280.299072265625,283.3717956542969,294.18798828125,297.124267578125,293.1499938964844,293.1499938964844,280.3500061035156,35265.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062132835388184,1.0,0.0,0.0,3.5990705490112305,3.599094152450561,8.643189630674897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.60888671875,0.0,1471.819580078125,1895.4371337890625,0.0,3461.4287109375,0.895237922668457,1.0,0.0,3.0,1.0,0.0
18123120,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7445308566093445,0.3249498307704925,0.297726571559906,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8637028932571411,0.5161351561546326,0.493373841047287,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.8974677920341492,0.562349259853363,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7692174911499023,0.3600623607635498,0.3465250134468078,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6310907006263733,0.1951390951871872,0.906619668006897,284.9925537109375,284.95001220703125,298.42919921875,291.21990966796875,297.41064453125,297.08233642578125,284.991455078125,1.0,0.6243935823440552,0.340214729309082,0.340214729309082,1.0,1.0,-3.1298980712890625,0.7616889476776123,2.36820912361145,0.0576325953006744,0.9286630153656006,0.9286630153656006,0.0,218.995834350586,222.0,46341.30078125,0.0,2917.00927734375,1.0,280.3417358398437,283.3706359863281,294.1789855957031,297.1420593261719,293.1499938964844,293.1499938964844,280.04998779296875,34051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020143747329712,1.0,0.0,0.0,3.657708406448364,3.6577322483062735,8.927121939450444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.87353515625,0.0,1527.1513671875,1895.4371337890625,0.0,3422.35400390625,0.9056620001792908,1.0,0.0,3.0,1.0,0.0
18123180,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7424713373184204,0.3235244750976562,0.2967426776885986,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8612220883369446,0.5141228437423706,0.4918005466461181,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.8960651159286499,0.5654467940330505,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7671051025390625,0.3588045537471771,0.3455844819545746,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6291425228118896,0.1940730214118957,0.9026473760604858,284.8652648925781,284.95001220703125,298.39947509765625,291.2050170898437,297.3963623046875,297.0725402832031,284.862548828125,1.0,0.624548077583313,0.3406790494918823,0.3406790494918823,1.0,1.0,-3.124645709991455,0.7614023685455322,2.363243341445923,0.0585617907345294,0.8372531533241272,0.8372531533241272,0.0,220.4951171875,222.0,47010.6875,0.0,2914.21435546875,1.0,280.0985717773437,283.2241516113281,294.2314453125,297.331787109375,293.1499938964844,293.1499938964844,280.04998779296875,38891.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082154631614684,1.0,0.0,0.0,3.601507663726806,3.601531744003296,8.654898806526035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.34375,0.0,1501.23046875,1895.4371337890625,0.0,3480.034912109375,0.8940517902374268,1.0,0.0,3.0,1.0,0.0
18123240,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7401001453399658,0.3219479620456695,0.2954100370407104,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8584702014923096,0.5119335055351257,0.4898388683795929,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8942325711250305,0.568691074848175,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7647364139556885,0.3573989868164062,0.3443582057952881,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6269696950912476,0.1928941309452057,0.8978394269943237,284.8869934082031,284.95001220703125,298.36944580078125,291.1897888183594,297.3800048828125,297.0600891113281,284.8887023925781,1.0,0.6244775056838989,0.3411433696746826,0.3411433696746826,1.0,1.0,-3.117332696914673,0.760475754737854,2.3568568229675293,0.0592836812138557,0.825911819934845,0.825911819934845,0.0,222.00010681152344,210.0,46629.9140625,0.0,2907.23681640625,1.0,280.05828857421875,283.2563781738281,294.2098693847656,297.2558288574219,293.1499938964844,293.1499938964844,280.3500061035156,40404.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103037118911744,1.0,0.0,0.0,3.481797933578491,3.481821060180664,8.08910442628985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.39404296875,0.0,1385.4019775390625,1895.4371337890625,0.0,3499.422119140625,0.8715149760246277,1.0,0.0,3.0,1.0,0.0
18123300,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7426050305366516,0.3207355141639709,0.2939618825912475,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.861707866191864,0.5101073980331421,0.4877441823482513,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.8938454985618591,0.5598269104957581,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7676975727081299,0.3562344908714294,0.3429405391216278,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6287370324134827,0.19182750582695,0.8918349742889404,284.9936218261719,284.95001220703125,298.33905029296875,291.1741943359375,297.3697204589844,297.0562438964844,284.9947509765625,1.0,0.6180851459503174,0.3416076600551605,0.3416076600551605,1.0,1.0,-3.093527317047119,0.7544156312942505,2.339111804962158,0.0589827857911586,0.8942999243736267,0.8942999243736267,0.0,216.14923095703125,210.0,45565.24609375,0.0,2827.920654296875,1.0,280.2969970703125,283.388427734375,294.1297302246094,297.0214233398437,293.1499938964844,293.1499938964844,280.3500061035156,35161.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024614095687866,1.0,0.0,0.0,3.5147793292999268,3.5148017406463623,8.243077900260687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.228515625,0.0,1381.829833984375,1895.4371337890625,0.0,3426.517333984375,0.8762335777282715,1.0,0.0,3.0,1.0,0.0
18123360,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7455678582191467,0.31966233253479,0.2928015887737274,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8654098510742188,0.5084275007247925,0.4859568774700165,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.894903838634491,0.5506159067153931,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7710789442062378,0.3551900684833526,0.3417432308197021,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6308159232139587,0.1908699572086334,0.8864682912826538,284.9793395996094,284.95001220703125,298.30841064453125,291.1582946777344,297.3656616210937,297.0609436035156,284.9774169921875,1.0,0.6114777326583862,0.3419939577579498,0.3419939577579498,1.0,1.0,-3.0710177421569824,0.7485527396202087,2.322464942932129,0.0580741837620735,0.897707462310791,0.897707462310791,0.0,210.22073364257807,213.0,45297.92578125,0.0,2751.87353515625,1.0,280.34100341796875,283.3800048828125,294.11572265625,297.02410888671875,293.1499938964844,293.1499938964844,280.6499938964844,34431.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979359865188599,1.0,0.0,0.0,3.5640242099761963,3.56404709815979,8.475681170239113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.65283203125,0.0,1428.146728515625,1895.4371337890625,0.0,3384.3369140625,0.8847857713699341,1.0,0.0,3.0,1.0,0.0
18123420,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7436224818229675,0.3187190890312195,0.2919199168682098,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8630183339118958,0.50689697265625,0.4844697415828705,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.8959706425666809,0.5535218119621277,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7690379619598389,0.3542650640010834,0.3408482670783996,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.628930926322937,0.1900292783975601,0.8826609253883362,285.07574462890625,284.95001220703125,298.2774658203125,291.14208984375,297.3629455566406,297.0669860839844,285.0780944824219,1.0,0.6124445199966431,0.3423802256584167,0.3423802256584167,1.0,1.0,-3.065969944000244,0.7481034398078918,2.317866325378418,0.0582534149289131,0.9865783452987672,0.9865783452987672,0.0,211.5643005371093,213.0,44461.80078125,0.0,2748.966796875,1.0,280.5970764160156,283.5027770996094,294.0695495605469,296.8582763671875,293.1499938964844,293.1499938964844,280.6499938964844,31653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890705704689026,1.0,0.0,0.0,3.647136211395264,3.647159576416016,8.875591106516367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70751953125,0.0,1497.486328125,1895.4371337890625,0.0,3301.514404296875,0.9027422666549684,1.0,0.0,3.0,1.0,0.0
18123480,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7417994737625122,0.317790538072586,0.2911885678768158,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8607370257377625,0.5054039359092712,0.4831656217575073,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.8961719870567322,0.5564676523208618,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.767100989818573,0.3533701300621032,0.340091198682785,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6271542310714722,0.189222902059555,0.8793677687644958,285.0636901855469,284.95001220703125,298.2463073730469,291.1256103515625,297.35693359375,297.0687561035156,285.0615539550781,1.0,0.6128072142601013,0.3427664935588836,0.3427664935588836,1.0,1.0,-3.062194585800171,0.7480230927467346,2.314171552658081,0.058993924409151,1.0,1.0,0.0,213.01426696777344,216.0,44517.9375,0.0,2749.09326171875,1.0,280.6416931152344,283.4877624511719,294.0814208984375,296.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,31569.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857852220535278,1.0,0.0,0.0,3.741888046264648,3.7419121265411377,9.342753060082032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.28173828125,0.0,1603.8369140625,1895.4371337890625,0.0,3270.77001953125,0.9226436018943788,1.0,0.0,3.0,1.0,0.0
18123540,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7397608757019043,0.3163465559482574,0.2902286350727081,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8582763671875,0.503374457359314,0.4816237688064575,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.8949080109596252,0.5595382452011108,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7649965882301331,0.3520790040493011,0.3391625881195068,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.625246524810791,0.1881907731294632,0.8756641149520874,284.9056396484375,284.95001220703125,298.21490478515625,291.1088256835937,297.3434143066406,297.06072998046875,284.8977355957031,1.0,0.6130116581916809,0.3431527614593506,0.3431527614593506,1.0,1.0,-3.0573151111602783,0.7475928664207458,2.309722185134888,0.0597028695046901,0.9217969179153442,0.9217969179153442,0.0,214.500717163086,216.0,45518.34765625,0.0,2747.22607421875,1.0,280.3959045410156,283.2996826171875,294.1476135253906,297.1420593261719,293.1499938964844,293.1499938964844,280.3500061035156,34592.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940519094467163,1.0,0.0,0.0,3.7660839557647705,3.766108989715576,9.463968808631762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.125,0.0,1655.32421875,1895.4371337890625,0.0,3348.0791015625,0.9286535382270812,1.0,0.0,3.0,1.0,0.0
18123600,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7372815012931824,0.3145745694637298,0.2888002693653106,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8554261922836304,0.5009731650352478,0.4795548319816589,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8926820158958435,0.5628273487091064,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7625139355659485,0.3504809737205505,0.3378307819366455,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6229996681213379,0.186947762966156,0.8707961440086365,284.8798522949219,284.95001220703125,298.1833190917969,291.0918273925781,297.3252258300781,297.04656982421875,284.88037109375,1.0,0.6128973364830017,0.3435390591621399,0.3435390591621399,1.0,1.0,-3.0496156215667725,0.7462812662124634,2.303334474563598,0.0601466596126556,0.8826428055763245,0.8826428055763245,0.0,216.0035552978516,204.0,45297.79296875,0.0,2739.90478515625,1.0,280.3570861816406,283.2850952148437,294.1327514648437,297.09197998046875,293.1499938964844,293.1499938964844,280.6499938964844,37933.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987408876419067,1.0,0.0,0.0,3.696247100830078,3.6962718963623047,9.116230899053336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.705078125,0.0,1599.8814697265625,1895.4371337890625,0.0,3391.8447265625,0.916503369808197,1.0,0.0,3.0,1.0,0.0
18123660,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7396280765533447,0.3131793439388275,0.287171721458435,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8585265278816223,0.4989359676837921,0.4772489070892334,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8918200135231018,0.5539637804031372,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7653239369392395,0.349107414484024,0.3362153768539428,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.624675989151001,0.1857896894216537,0.8644234538078308,284.9920959472656,284.95001220703125,298.1515808105469,291.0746154785156,297.31280517578125,297.04052734375,284.9945678710937,1.0,0.6057798862457275,0.3439663052558899,0.3439663052558899,1.0,1.0,-3.0246617794036865,0.7396682500839233,2.2849934101104736,0.0595030710101127,0.9524975419044496,0.9524975419044496,0.0,210.177001953125,204.0,44123.13671875,0.0,2661.136474609375,1.0,280.6022033691406,283.42724609375,294.0460205078125,296.851806640625,293.1499938964844,293.1499938964844,280.6499938964844,34654.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892285168170929,1.0,0.0,0.0,3.7217111587524414,3.7217354774475098,9.242268674825028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.15380859375,0.0,1604.1575927734375,1895.4371337890625,0.0,3331.572021484375,0.9217835068702698,1.0,0.0,3.0,1.0,0.0
18123720,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7425283193588257,0.3120267689228058,0.2858984768390655,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8621848225593567,0.497147798538208,0.4753158092498779,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.8925463557243347,0.5446498990058899,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7686301469802856,0.3479198813438415,0.3348549604415893,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6267021894454956,0.1847680956125259,0.8587116003036499,284.9828796386719,284.95001220703125,298.11968994140625,291.0571594238281,297.3074645996094,297.0439453125,284.98065185546875,1.0,0.5995164513587952,0.3443935513496399,0.3443935513496399,1.0,1.0,-3.001107215881348,0.7334999442100525,2.267607450485229,0.0585477501153945,0.960262656211853,0.960262656211853,0.0,204.2274780273437,207.0,43852.16796875,0.0,2585.56640625,1.0,280.6427001953125,283.4215393066406,294.0253601074219,296.8487243652344,293.1499938964844,293.1499938964844,280.3500061035156,34028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885661959648132,1.0,0.0,0.0,3.774211883544922,3.774236679077149,9.504861964160228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3134765625,0.0,1660.544921875,1895.4371337890625,0.0,3296.796142578125,0.9317017197608948,1.0,0.0,3.0,1.0,0.0
18123780,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7403640151023865,0.3105428516864776,0.2848171591758728,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8595753908157349,0.4950214922428131,0.4735848009586334,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9990000128746032,0.8924088478088379,0.5476731061935425,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7663400769233704,0.346498429775238,0.3337230980396271,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6246148347854614,0.183658629655838,0.8543412089347839,284.8462829589844,284.95001220703125,298.08770751953125,291.03955078125,297.2989807128906,297.0428771972656,284.84228515625,1.0,0.6003076434135437,0.3448207974433899,0.3448207974433899,1.0,1.0,-2.994711875915528,0.7327053546905518,2.262006521224976,0.0587440952658653,0.8579157590866089,0.8579157590866089,0.0,205.57232666015625,207.0,44539.98046875,0.0,2580.374267578125,1.0,280.3960266113281,283.26593017578125,294.07000732421875,297.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,38812.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948910236358643,1.0,0.0,0.0,3.718719244003296,3.7187442779541016,9.227414921042508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.99755859375,0.0,1632.4112548828125,1895.4371337890625,0.0,3355.91650390625,0.9201265573501588,1.0,0.0,3.0,1.0,0.0
18123840,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7378626465797424,0.30890092253685,0.2834265530109405,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8566606044769287,0.4927230775356293,0.47151580452919,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8910595178604126,0.5509545803070068,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7637604475021362,0.3449255228042602,0.3323383331298828,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6222844123840332,0.1824393272399902,0.8493377566337585,284.86444091796875,284.95001220703125,298.0556030273437,291.02178955078125,297.2852783203125,297.0348205566406,284.8669128417969,1.0,0.6001833081245422,0.3452480733394623,0.3452480733394623,1.0,1.0,-2.9868202209472656,0.7314144968986511,2.2554056644439697,0.0592182464897632,0.8364763259887695,0.8364763259887695,0.0,207.02984619140625,210.0,44132.88671875,0.0,2572.921142578125,1.0,280.3574523925781,283.2983093261719,294.042236328125,296.936767578125,293.1499938964844,293.1499938964844,280.6499938964844,41127.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896831214427948,1.0,0.0,0.0,3.581777811050415,3.5818018913269043,8.560330684304063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.5185546875,0.0,1496.228271484375,1895.4371337890625,0.0,3374.029052734375,0.8939825892448425,1.0,0.0,3.0,1.0,0.0
18123900,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.735523521900177,0.3076921701431274,0.2821974754333496,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8538895845413208,0.4908723533153534,0.4696155488491058,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.8899096846580505,0.5542140007019043,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7612960934638977,0.3436640202999115,0.3310555815696716,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6199855208396912,0.1813773959875106,0.8445000648498535,284.9930725097656,284.95001220703125,298.0234375,291.0038452148437,297.27398681640625,297.0299377441406,284.99627685546875,1.0,0.6001952886581421,0.3456753194332123,0.3456753194332123,1.0,1.0,-2.9796152114868164,0.7303368449211121,2.24927830696106,0.0596821457147598,0.9151804447174072,0.9151804447174072,0.0,208.51004028320312,210.0,43183.87890625,0.0,2566.90185546875,1.0,280.59930419921875,283.4515380859375,293.954833984375,296.6961669921875,293.1499938964844,293.1499938964844,280.6499938964844,35468.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882542252540588,1.0,0.0,0.0,3.6071810722351074,3.60720467567444,8.682188195052731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.16650390625,0.0,1482.123046875,1895.4371337890625,0.0,3293.877197265625,0.897308886051178,1.0,0.0,3.0,1.0,0.0
18123960,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7335259318351746,0.3066369295120239,0.2812983989715576,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8514350652694702,0.4891959726810455,0.4680824279785156,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.8886639475822449,0.5573328137397766,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7591243386268616,0.3425450921058655,0.3300413489341736,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6178819537162781,0.1804086118936538,0.8403704762458801,284.9935913085937,284.95001220703125,297.9912414550781,290.9858093261719,297.2635192871094,297.026123046875,284.99249267578125,1.0,0.6004153490066528,0.3462300300598144,0.3462300300598144,1.0,1.0,-2.9742555618286133,0.7301608920097351,2.2440948486328125,0.0606609359383583,0.9311547875404358,0.9311547875404358,0.0,209.9978942871093,213.0,43110.83984375,0.0,2564.392578125,1.0,280.6418151855469,283.4520568847656,293.94091796875,296.70703125,293.1499938964844,293.1499938964844,280.3500061035156,34075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835641741752625,1.0,0.0,0.0,3.667438983917236,3.6674628257751465,8.974682828011282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.4033203125,0.0,1538.185791015625,1895.4371337890625,0.0,3249.97314453125,0.907880961894989,1.0,0.0,3.0,1.0,0.0
