time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.731423020362854,0.3051691353321075,0.2802684903144836,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8489125370979309,0.4870941936969757,0.4664169251918793,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.8864011764526367,0.560486912727356,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7568995356559753,0.3411292731761932,0.3289461433887481,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6156973838806152,0.1792794018983841,0.8360798358917236,284.86297607421875,284.95001220703125,297.9590148925781,290.9676513671875,297.2489929199219,297.0169677734375,284.8593139648437,1.0,0.6005341410636902,0.346784770488739,0.346784770488739,1.0,1.0,-2.968337059020996,0.7298225164413452,2.2385144233703613,0.0616718903183937,0.8377810716629028,0.8377810716629028,0.0,211.49676513671875,213.0,43780.84375,0.0,2560.8896484375,1.0,280.3983459472656,283.3017578125,293.9935302734375,296.8935546875,293.1499938964844,293.1499938964844,280.3500061035156,38895.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898620009422302,1.0,0.0,0.0,3.612359523773194,3.6123838424682617,8.707134497853986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.99072265625,0.0,1513.1339111328125,1895.4371337890625,0.0,3308.9169921875,0.8963879942893982,1.0,0.0,3.0,1.0,0.0
18124080,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7289966940879822,0.3035297691822052,0.2788897156715393,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8461260795593262,0.4847966730594635,0.4643629193305969,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.8835914731025696,0.5637767910957336,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7544286847114563,0.3395570516586303,0.3275678157806396,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6132220029830933,0.1780402511358261,0.8310011029243469,284.882568359375,284.95001220703125,297.9267883300781,290.9494323730469,297.23309326171875,297.0059509277344,284.8846130371094,1.0,0.6004347205162048,0.3473394811153412,0.3473394811153412,1.0,1.0,-2.9604055881500244,0.7288446426391602,2.2315609455108643,0.0624706149101257,0.8234261870384216,0.8234261870384216,0.0,213.00146484375,201.0,43406.921875,0.0,2553.666015625,1.0,280.3582458496094,283.3343811035156,293.9702453613281,296.8169250488281,293.1499938964844,293.1499938964844,280.6499938964844,40760.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921156525611877,1.0,0.0,0.0,3.482162475585937,3.4821856021881104,8.090797791737714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.8466796875,0.0,1388.3123779296875,1895.4371337890625,0.0,3329.987548828125,0.8718807101249695,1.0,0.0,3.0,1.0,0.0
18124140,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7313665151596069,0.3022491931915283,0.277381956577301,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8491685390472412,0.4828565418720245,0.462162435054779,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.8822165131568909,0.5548534989356995,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.757166862487793,0.3382243514060974,0.325992226600647,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6149629354476929,0.1769105494022369,0.824722945690155,284.9934997558594,284.95001220703125,297.8946228027344,290.93115234375,297.2220764160156,297.0018005371094,284.9952392578125,1.0,0.5933123230934143,0.3478941917419433,0.3478941917419433,1.0,1.0,-2.935814619064331,0.7225757837295532,2.2132389545440674,0.0620699040591716,0.8936566710472107,0.8936566710472107,0.0,207.17626953125,201.0,42348.80859375,0.0,2478.888427734375,1.0,280.5969543457031,283.47052001953125,293.8841857910156,296.57965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35294.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838793635368347,1.0,0.0,0.0,3.5129997730255127,3.513022184371948,8.234732717937732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.85009765625,0.0,1380.94287109375,1895.4371337890625,0.0,3252.9248046875,0.876056969165802,1.0,0.0,3.0,1.0,0.0
18124200,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.734218180179596,0.3011258840560913,0.2761663496494293,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8527154922485352,0.4810792505741119,0.4602725803852081,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8824159502983093,0.5454954504966736,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7603636384010315,0.3370201289653778,0.3246382176876068,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6170293092727661,0.1758870631456375,0.8190558552742004,284.9804992675781,284.95001220703125,297.86248779296875,290.9128112792969,297.2159423828125,297.00421142578125,284.9783935546875,1.0,0.587009072303772,0.3484489321708679,0.3484489321708679,1.0,1.0,-2.912392854690552,0.7166720628738403,2.195720911026001,0.0613537468016147,0.8983064293861389,0.8983064293861389,0.0,201.22833251953125,204.0,42063.171875,0.0,2406.733642578125,1.0,280.6410217285156,283.4623413085937,293.8663635253906,296.5771484375,293.1499938964844,293.1499938964844,280.95001220703125,34400.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788787722587585,1.0,0.0,0.0,3.5650854110717773,3.565108299255371,8.480728865833953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.2705078125,0.0,1429.042724609375,1895.4371337890625,0.0,3206.072021484375,0.8850024938583374,1.0,0.0,3.0,1.0,0.0
18124260,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7322359681129456,0.3001252114772796,0.2752377092838287,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8502839803695679,0.4794456362724304,0.4586920142173767,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.8827108144760132,0.5484459400177002,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.758212685585022,0.3359286785125732,0.3235905468463897,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6148950457572937,0.174968734383583,0.8149310350418091,285.078857421875,284.95001220703125,297.8304748535156,290.8944702148437,297.2113952636719,297.0082092285156,285.0818786621094,1.0,0.5879541635513306,0.3489969968795776,0.3489969968795776,1.0,1.0,-2.906667470932007,0.7163634300231934,2.190304040908813,0.0618388876318931,0.9887675642967224,0.9887675642967224,0.0,202.56787109375,204.0,41204.48828125,0.0,2403.123779296875,1.0,280.8970947265625,283.5879211425781,293.8152770996094,296.4062194824219,293.1499938964844,293.1499938964844,280.95001220703125,31623.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692188262939453,1.0,0.0,0.0,3.648159265518189,3.648182630538941,8.880571158442763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72021484375,0.0,1498.3934326171875,1895.4371337890625,0.0,3115.482666015625,0.9029954075813292,1.0,0.0,3.0,1.0,0.0
18124320,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7303668856620789,0.2991552650928497,0.2744603455066681,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8479602932929993,0.4778652489185333,0.4572962820529938,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.8821789622306824,0.5514518618583679,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7561644911766052,0.3348785936832428,0.3226805627346039,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6128218770027161,0.1740875542163849,0.8112897872924805,285.07080078125,284.95001220703125,297.79852294921875,290.8760986328125,297.2048645019531,297.0096435546875,285.0687866210937,1.0,0.5882740616798401,0.3495450615882873,0.3495450615882873,1.0,1.0,-2.9021975994110107,0.7164227962493896,2.185774803161621,0.0628662109375,1.0,1.0,0.0,204.0166473388672,207.0,41221.46875,0.0,2402.279052734375,1.0,280.94171142578125,283.57623291015625,293.8251037597656,296.45904541015625,293.1499938964844,293.1499938964844,280.6499938964844,31580.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652154207229614,1.0,0.0,0.0,3.742843389511109,3.7428677082061768,9.347524496661208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.01220703125,0.0,1605.02587890625,1895.4371337890625,0.0,3077.92626953125,0.922859251499176,1.0,0.0,3.0,1.0,0.0
18124380,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7282913327217102,0.2976966798305511,0.2734753489494324,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.845478355884552,0.4757766425609588,0.4556848704814911,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.8801451325416565,0.5545706152915955,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7539734244346619,0.3334624171257019,0.3216190934181213,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6105632185935974,0.1730034500360489,0.8072965741157532,284.9120483398437,284.95001220703125,297.7667236328125,290.8577880859375,297.1929931640625,297.0040283203125,284.9029846191406,1.0,0.5884580016136169,0.350093126296997,0.350093126296997,1.0,1.0,-2.896754741668701,0.716164767742157,2.1805899143218994,0.0638587474822998,0.9278051853179932,0.9278051853179932,0.0,205.50205993652344,207.0,42207.72265625,0.0,2399.8681640625,1.0,280.6958312988281,283.3859558105469,293.8945007324219,296.6827392578125,293.1499938964844,293.1499938964844,280.6499938964844,34330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734939098358154,1.0,0.0,0.0,3.7723541259765625,3.772378921508789,9.495507811152492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.18017578125,0.0,1660.6949462890625,1895.4371337890625,0.0,3155.582275390625,0.9299784302711488,1.0,0.0,3.0,1.0,0.0
18124440,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7257609963417053,0.295890599489212,0.2720282673835754,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.842622697353363,0.4733011722564697,0.4535560011863708,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.8769902586936951,0.5578888058662415,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7514311671257019,0.3317455649375915,0.3201747536659241,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6079071164131165,0.1717210710048675,0.8022319078445435,284.8807373046875,284.95001220703125,297.735107421875,290.8394775390625,297.1781921386719,296.9944763183594,284.88116455078125,1.0,0.5883418321609497,0.3506411612033844,0.3506411612033844,1.0,1.0,-2.888625144958496,0.7150459289550781,2.173579216003418,0.0645818188786506,0.8859812617301941,0.8859812617301941,0.0,207.00408935546875,195.0,42030.04296875,0.0,2392.747802734375,1.0,280.6570129394531,283.3668518066406,293.8814697265625,296.6368713378906,293.1499938964844,293.1499938964844,280.95001220703125,37782.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784661293029785,1.0,0.0,0.0,3.705848455429077,3.705873250961304,9.163651952803776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.69970703125,0.0,1609.734619140625,1895.4371337890625,0.0,3202.204345703125,0.9184988141059875,1.0,0.0,3.0,1.0,0.0
18124500,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.728019654750824,0.2944355905056,0.2703541815280914,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8455588817596436,0.4711640477180481,0.4511642158031463,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8751015067100525,0.548905074596405,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.754056453704834,0.3302454650402069,0.3184415400028229,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6096481680870056,0.17052061855793,0.7956715226173401,284.99578857421875,284.95001220703125,297.7036437988281,290.8212585449219,297.1670837402344,296.9900817871094,284.9989929199219,1.0,0.5810255408287048,0.3511892259120941,0.3511892259120941,1.0,1.0,-2.8630051612854004,0.7083185315132141,2.154686689376831,0.0639494657516479,0.9580512642860411,0.9580512642860411,0.0,201.18214416503903,195.0,40883.30078125,0.0,2318.930908203125,1.0,280.90240478515625,283.5118713378906,293.7913818359375,296.39801025390625,293.1499938964844,293.1499938964844,280.95001220703125,34565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717843294143677,1.0,0.0,0.0,3.731699466705322,3.7317240238189697,9.291944138567488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.02294921875,0.0,1615.000732421875,1895.4371337890625,0.0,3139.5478515625,0.9240043759346008,1.0,0.0,3.0,1.0,0.0
18124560,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7308182120323181,0.2932391762733459,0.269031822681427,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.84904545545578,0.46928870677948,0.4491395950317383,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8749666810035706,0.5394620895385742,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7571782469749451,0.3289405405521393,0.3169639408588409,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6117760539054871,0.1694502979516983,0.7897471785545349,284.9883117675781,284.95001220703125,297.6723937988281,290.8031005859375,297.1600341796875,296.9910888671875,284.98583984375,1.0,0.5745622515678406,0.3517135679721832,0.3517135679721832,1.0,1.0,-2.8387343883514404,0.7019593119621277,2.136775255203247,0.0629570335149765,0.9687483906745912,0.9687483906745912,0.0,195.2345428466797,198.0,40604.05859375,0.0,2248.00537109375,1.0,280.9427795410156,283.5062866210937,293.7688903808594,296.3930358886719,293.1499938964844,293.1499938964844,280.6499938964844,33838.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677535057067871,1.0,0.0,0.0,3.788633823394776,3.788658857345581,9.577640867064474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.2041015625,0.0,1676.1590576171875,1895.4371337890625,0.0,3101.736328125,0.9348424077033995,1.0,0.0,3.0,1.0,0.0
18124620,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7286166548728943,0.2917234003543854,0.2679168283939361,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8464187383651733,0.4670883119106293,0.4473321735858917,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.8740811347961426,0.5425122380256653,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7548260688781738,0.3274092376232147,0.315724641084671,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6093015074729919,0.1682907342910766,0.7851468324661255,284.845703125,284.95001220703125,297.6413879394531,290.7850646972656,297.1517639160156,296.9900817871094,284.84039306640625,1.0,0.5753600001335144,0.3522378802299499,0.3522378802299499,1.0,1.0,-2.831836223602295,0.7011566758155823,2.1306796073913574,0.0632703900337219,0.8637107610702515,0.8637107610702515,0.0,196.5749969482422,198.0,41300.296875,0.0,2242.697265625,1.0,280.69561767578125,283.3436584472656,293.8163146972656,296.5672607421875,293.1499938964844,293.1499938964844,280.6499938964844,38505.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743040561676025,1.0,0.0,0.0,3.7399239540100098,3.7399492263793945,9.332947001894354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.67236328125,0.0,1654.7413330078125,1895.4371337890625,0.0,3163.18017578125,0.9246380925178528,1.0,0.0,3.0,1.0,0.0
18124680,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7260465621948242,0.2900190651416778,0.2664850354194641,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8434839248657227,0.4646882116794586,0.445181280374527,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.8718125820159912,0.5458259582519531,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7521852254867554,0.3257102072238922,0.3142293393611908,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6065239906311035,0.1670221537351608,0.7799238562583923,284.85809326171875,284.95001220703125,297.6106262207031,290.76715087890625,297.140625,296.98516845703125,284.86090087890625,1.0,0.575226902961731,0.3527621924877167,0.3527621924877167,1.0,1.0,-2.8234403133392334,0.6998438835144043,2.123596429824829,0.0638321861624717,0.8367717862129211,0.8367717862129211,0.0,198.0310821533203,201.0,40922.640625,0.0,2235.381591796875,1.0,280.6573181152344,283.3728332519531,293.789306640625,296.4844970703125,293.1499938964844,293.1499938964844,280.95001220703125,41337.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764862418174744,1.0,0.0,0.0,3.596012115478516,3.596036672592163,8.628505838714773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.48193359375,0.0,1513.2735595703125,1895.4371337890625,0.0,3183.64306640625,0.8971942067146301,1.0,0.0,3.0,1.0,0.0
18124740,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7235997319221497,0.2887372076511383,0.2651930749416351,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8406757116317749,0.4627222716808319,0.4431766271591186,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.8696383833885193,0.5491258502006531,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7496499419212341,0.3243131637573242,0.3128226101398468,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.60377037525177,0.1659068763256073,0.7748568058013916,284.9923400878906,284.95001220703125,297.5801696777344,290.7493896484375,297.1314697265625,296.9827880859375,284.9965209960937,1.0,0.5752197504043579,0.3532865047454834,0.3532865047454834,1.0,1.0,-2.815659761428833,0.698724627494812,2.1169352531433105,0.0643838047981262,0.9176076650619508,0.9176076650619508,0.0,199.51101684570312,201.0,39990.83984375,0.0,2229.2568359375,1.0,280.8995666503906,283.5318298339844,293.697998046875,296.24346923828125,293.1499938964844,293.1499938964844,280.95001220703125,35592.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674829602241516,1.0,0.0,0.0,3.6176140308380127,3.617637872695923,8.732483820494963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.404296875,0.0,1494.412109375,1895.4371337890625,0.0,3099.1982421875,0.8998395204544067,1.0,0.0,3.0,1.0,0.0
18124800,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7214920520782471,0.2876375019550323,0.2642405033111572,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8381829857826233,0.460951954126358,0.4415438175201416,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.8673596382141113,0.552290141582489,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7474076747894287,0.3230681121349334,0.3116843402385711,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6012505292892456,0.1648893058300018,0.7704936265945435,284.99658203125,284.95001220703125,297.54998779296875,290.73175048828125,297.12359619140625,296.9820251464844,284.9955139160156,1.0,0.5754228234291077,0.3538108170032501,0.3538108170032501,1.0,1.0,-2.809741973876953,0.6981959342956543,2.111546039581299,0.065132237970829,0.9367070198059082,0.9367070198059082,0.0,200.9986724853516,189.0,39920.828125,0.0,2226.3427734375,1.0,280.94189453125,283.5341796875,293.6829528808594,296.25262451171875,293.1499938964844,293.1499938964844,280.6499938964844,33993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622936010360718,1.0,0.0,0.0,3.681544780731201,3.6815688610076895,9.043852742252056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.71923828125,0.0,1553.402587890625,1895.4371337890625,0.0,3050.517822265625,0.9110201597213744,1.0,0.0,3.0,1.0,0.0
18124860,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7241648435592651,0.2861136496067047,0.2629150748252868,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8414316773414612,0.4587351977825165,0.4395171403884887,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.8649581074714661,0.5430432558059692,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7502986788749695,0.3214999735355377,0.3101941049098968,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6033089756965637,0.163688838481903,0.7646719217300415,284.8533020019531,284.95001220703125,297.5201721191406,290.7143249511719,297.1146545410156,296.9800720214844,284.8473205566406,1.0,0.5681860446929932,0.3543997406959533,0.3543997406959533,1.0,1.0,-2.78585147857666,0.6920004487037659,2.093851089477539,0.0647168830037117,0.8347073793411255,0.8347073793411255,0.0,195.1790466308593,189.0,40427.94140625,0.0,2158.433837890625,1.0,280.697998046875,283.3715515136719,293.7391662597656,296.43658447265625,293.1499938964844,293.1499938964844,280.6499938964844,39055.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686320781707764,1.0,0.0,0.0,3.62567663192749,3.625700950622559,8.771450552558235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.91748046875,0.0,1528.9864501953125,1895.4371337890625,0.0,3109.978515625,0.8991540670394897,1.0,0.0,3.0,1.0,0.0
18124920,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.72665935754776,0.284419983625412,0.261233240365982,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8446334600448608,0.4563229084014892,0.4370876252651214,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.8635202646255493,0.533610463142395,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.753139853477478,0.3197773396968841,0.3084068298339844,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6052538752555847,0.1624005883932113,0.7580596804618835,284.8636169433594,284.95001220703125,297.4906921386719,290.6971130371094,297.10565185546875,296.9779663085937,284.8656616210937,1.0,0.5613821744918823,0.3549886643886566,0.3549886643886566,1.0,1.0,-2.75948166847229,0.6850133538246155,2.07446837425232,0.0636163428425788,0.808670163154602,0.808670163154602,0.0,189.2424774169922,192.0,39802.98046875,0.0,2086.989990234375,1.0,280.658203125,283.4043884277344,293.71392822265625,296.3471984863281,293.1499938964844,293.1499938964844,280.95001220703125,42101.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703978657722473,1.0,0.0,0.0,3.459254741668701,3.459278106689453,7.984696708263073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7763671875,0.0,1374.3966064453125,1895.4371337890625,0.0,3126.54296875,0.8677607774734497,1.0,0.0,3.0,1.0,0.0
18124980,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7242510318756104,0.2831847369670868,0.2599670588970184,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8418405652046204,0.454387217760086,0.4350905418395996,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8627969622612,0.5367482900619507,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7506081461906433,0.3183912634849548,0.3069929182529449,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.602489709854126,0.1613164991140365,0.7530107498168945,284.9918518066406,284.95001220703125,297.46160888671875,290.6801147460937,297.0986022949219,296.9779663085937,284.9955444335937,1.0,0.5621498227119446,0.3555775880813598,0.3555775880813598,1.0,1.0,-2.7515246868133545,0.6839815378189087,2.067543029785156,0.0638639628887176,0.8860501646995544,0.8860501646995544,0.0,190.57763671875,192.0,38892.8984375,0.0,2080.357666015625,1.0,280.89605712890625,283.5577087402344,293.6214294433594,296.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,35739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605749607086182,1.0,0.0,0.0,3.480591297149658,3.4806137084960938,8.083498528321797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.39794921875,0.0,1350.873779296875,1895.4371337890625,0.0,3034.397705078125,0.8696944713592529,1.0,0.0,3.0,1.0,0.0
18125040,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7221312522888184,0.282101035118103,0.2590382993221283,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8393064737319946,0.4526253342628479,0.4334717988967895,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.8614287972450256,0.5398873686790466,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7483155131340027,0.3171312808990478,0.3058487474918365,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.5999318957328796,0.1603151857852935,0.748737096786499,284.9918212890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0921630859375,296.97869873046875,284.99072265625,1.0,0.5623621940612793,0.3561665117740631,0.3561665117740631,1.0,1.0,-2.745723009109497,0.683613657951355,2.0621092319488525,0.0647490546107292,0.9011633992195128,0.9011633992195128,0.0,192.0228881835937,195.0,38811.68359375,0.0,2077.723388671875,1.0,280.94073486328125,283.5562438964844,293.6064758300781,296.108154296875,293.1499938964844,293.1499938964844,281.25,34049.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545170426368713,1.0,0.0,0.0,3.547338962554932,3.5473616123199463,8.396507382713025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.38330078125,0.0,1407.7421875,1895.4371337890625,0.0,2977.59521484375,0.880950391292572,1.0,0.0,3.0,1.0,0.0
18125100,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7199963927268982,0.2810627818107605,0.2581139206886291,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8367933630943298,0.4509221613407135,0.4318701922893524,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9990000128746032,0.8595563769340515,0.5430563688278198,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7460483312606812,0.3159163892269134,0.3047205507755279,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.5973722338676453,0.1593421101570129,0.7445542216300964,285.0928039550781,284.95001220703125,297.4046936035156,290.6469116210937,297.0858764648437,296.9794311523437,285.0965881347656,1.0,0.5626153349876404,0.3567554354667663,0.3567554354667663,1.0,1.0,-2.740112066268921,0.6833006739616394,2.0568113327026367,0.0656597688794136,0.9975964426994324,0.9975964426994324,0.0,193.50161743164065,195.0,38006.83984375,0.0,2075.556640625,1.0,281.19677734375,283.6817932128906,293.5601806640625,295.9505615234375,293.1499938964844,293.1499938964844,281.25,31166.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442603349685669,1.0,0.0,0.0,3.641912698745728,3.641935586929321,8.850184372022341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.6494140625,0.0,1488.10791015625,1895.4371337890625,0.0,2881.54443359375,0.9012411832809448,1.0,0.0,3.0,1.0,0.0
18125160,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7179702520370483,0.2800622284412384,0.2573041319847107,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8344054818153381,0.4492627382278442,0.4304016828536987,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.8573368191719055,0.546180248260498,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7439034581184387,0.3147410750389099,0.3036926984786987,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.5949010848999023,0.1583983749151229,0.7406510710716248,285.0902709960937,284.95001220703125,297.3768920898437,290.6307067871094,297.0799255371094,296.98052978515625,285.08843994140625,1.0,0.5629518032073975,0.3574369549751282,0.3574369549751282,1.0,1.0,-2.735202074050904,0.6834297180175781,2.0517725944519043,0.0668621212244033,1.0,1.0,0.0,194.99191284179688,183.0,37999.93359375,0.0,2074.57421875,1.0,281.2416381835937,283.6746520996094,293.5749816894531,296.0081481933594,293.1499938964844,293.1499938964844,280.95001220703125,31458.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399285674095154,1.0,0.0,0.0,3.7357795238494873,3.735803604125977,9.312274755757244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.61279296875,0.0,1595.9342041015625,1895.4371337890625,0.0,2841.047607421875,0.9211646914482116,1.0,0.0,3.0,1.0,0.0
18125220,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7208078503608704,0.2785721719264984,0.2560414373874664,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8377589583396912,0.4470820128917694,0.4284470975399017,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.8548476696014404,0.5367733836174011,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7468703389167786,0.31318399310112,0.3022424876689911,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.5971083045005798,0.1572327315807342,0.7350737452507019,284.92095947265625,284.95001220703125,297.349609375,290.6148376464844,297.0728454589844,296.9801940917969,284.90869140625,1.0,0.555661678314209,0.35811847448349,0.35811847448349,1.0,1.0,-2.711625337600708,0.6774612069129944,2.0341641902923584,0.0666066780686378,0.9358845949172974,0.9358845949172974,0.0,189.1780242919922,183.0,38815.12109375,0.0,2009.870849609375,1.0,280.99591064453125,283.4720458984375,293.6520080566406,296.2337341308594,293.1499938964844,293.1499938964844,280.95001220703125,33818.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485172986984253,1.0,0.0,0.0,3.775294542312622,3.7753193378448486,9.51031665863411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.4052734375,0.0,1660.1981201171875,1895.4371337890625,0.0,2921.38525390625,0.930405855178833,1.0,0.0,3.0,1.0,0.0
18125280,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7233337163925171,0.2767178118228912,0.2543084621429443,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8409692049026489,0.4445002973079681,0.42596036195755,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.8529226779937744,0.5272102952003479,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7496976852416992,0.311317890882492,0.3003975749015808,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.5990988612174988,0.1558884531259536,0.728428840637207,284.86798095703125,284.95001220703125,297.32281494140625,290.59930419921875,297.0644226074219,296.9779968261719,284.8670349121094,1.0,0.5487380027770996,0.3587999641895294,0.3587999641895294,1.0,1.0,-2.684864282608032,0.6704481840133667,2.014415979385376,0.065592348575592,0.8785345554351807,0.8785345554351807,0.0,183.24557495117188,186.0,38428.484375,0.0,1940.7083740234373,1.0,280.9570617675781,283.4380798339844,293.6409912109375,296.18267822265625,293.1499938964844,293.1499938964844,281.25,38059.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534930348396301,1.0,0.0,0.0,3.70219612121582,3.702221155166626,9.145599051407772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.294921875,0.0,1607.64990234375,1895.4371337890625,0.0,2967.997802734375,0.9175516963005066,1.0,0.0,3.0,1.0,0.0
18125340,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.720665693283081,0.2752731740474701,0.2528607249259949,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8379896879196167,0.4423400461673736,0.4237618148326874,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.8515917658805847,0.5304376482963562,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7469791769981384,0.3097366690635681,0.2988122105598449,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5960561037063599,0.1547041833400726,0.723002552986145,284.9946594238281,284.95001220703125,297.2965393066406,290.5841064453125,297.05718994140625,296.9768981933594,285.0002136230469,1.0,0.5494141578674316,0.3594814836978912,0.3594814836978912,1.0,1.0,-2.6758968830108643,0.6692503690719604,2.0066466331481934,0.0659187585115432,0.9546105861663818,0.9546105861663818,0.0,184.5814208984375,186.0,37420.35546875,0.0,1932.986328125,1.0,281.2021179199219,283.59722900390625,293.54620361328125,295.9377746582031,293.1499938964844,293.1499938964844,281.25,34775.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456138968467712,1.0,0.0,0.0,3.7174017429351807,3.717426300048828,9.220878496307704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.607421875,0.0,1600.12451171875,1895.4371337890625,0.0,2894.2080078125,0.9212355613708496,1.0,0.0,3.0,1.0,0.0
18125400,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7183271050453186,0.2740936875343323,0.2517984211444855,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8353011608123779,0.4404584467411041,0.4219838976860046,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.8497894406318665,0.5336611866950989,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7445263862609863,0.3083542585372925,0.2975206077098846,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5932326912879944,0.1536314487457275,0.7183486223220825,285.0030517578125,284.95001220703125,297.2708435058594,290.5692749023437,297.0510559082031,296.9771423339844,285.001708984375,1.0,0.5495581030845642,0.360163003206253,0.360163003206253,1.0,1.0,-2.66921067237854,0.6687632203102112,2.0004475116729736,0.066877394914627,0.9784098267555236,0.9784098267555236,0.0,186.0260162353516,189.0,37343.57421875,0.0,1929.2706298828125,1.0,281.2427062988281,283.6010131835937,293.5271911621094,295.942138671875,293.1499938964844,293.1499938964844,280.95001220703125,33464.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840734601020813,1.0,0.0,0.0,3.7862799167633057,3.7863049507141113,9.565743539496907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.12646484375,0.0,1670.46240234375,1895.4371337890625,0.0,2848.579345703125,0.9342065453529358,1.0,0.0,3.0,1.0,0.0
18125460,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7158948183059692,0.2725580632686615,0.2506848573684692,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8325781226158142,0.4382146298885345,0.4201546013355255,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.8466213941574097,0.5369402170181274,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7420490384101868,0.3067074418067932,0.2961929440498352,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5903464555740356,0.1524152010679245,0.7136276960372925,284.8572692871094,284.95001220703125,297.2457275390625,290.5548400878906,297.04400634765625,296.9760131835937,284.8497619628906,1.0,0.5496569275856018,0.3608740568161011,0.3608740568161011,1.0,1.0,-2.662349462509156,0.6682748198509216,1.9940745830535889,0.0679416880011558,0.876784086227417,0.876784086227417,0.0,187.5075225830078,189.0,38098.48828125,0.0,1925.4581298828125,1.0,280.9954528808594,283.42938232421875,293.5867919921875,296.1334228515625,293.1499938964844,293.1499938964844,280.95001220703125,37565.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477646708488464,1.0,0.0,0.0,3.758456468582153,3.758481740951538,9.425672260476858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.48095703125,0.0,1669.275146484375,1895.4371337890625,0.0,2914.3388671875,0.9282866716384888,1.0,0.0,3.0,1.0,0.0
18125520,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7130282521247864,0.2707818746566772,0.2492169141769409,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8295775651931763,0.4357447028160095,0.4179531335830688,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.8424981236457825,0.5403642654418945,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7393115758895874,0.3048574030399322,0.2945769131183624,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.587117612361908,0.1510516256093979,0.708088755607605,284.8548278808594,284.95001220703125,297.22119140625,290.54083251953125,297.03594970703125,296.9733581542969,284.8573913574219,1.0,0.5495384931564331,0.3615851104259491,0.3615851104259491,1.0,1.0,-2.653459072113037,0.6671154499053955,1.9863437414169312,0.068782091140747,0.8408287167549133,0.8408287167549133,0.0,189.00601196289065,177.0,37741.05078125,0.0,1918.6295166015625,1.0,280.9571838378906,283.4464111328125,293.56787109375,296.0643920898437,293.1499938964844,293.1499938964844,281.25,41097.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507068753242493,1.0,0.0,0.0,3.618131399154663,3.618155956268311,8.73498038345133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.6259765625,0.0,1535.80712890625,1895.4371337890625,0.0,2941.891845703125,0.9016645550727844,1.0,0.0,3.0,1.0,0.0
18125580,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7155808210372925,0.2693716585636139,0.247580349445343,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8326312303543091,0.4336637258529663,0.4155978858470917,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8397937417030334,0.5310081839561462,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.741899847984314,0.3032479584217071,0.2927327156066894,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5888670682907104,0.1497746706008911,0.701176106929779,284.98199462890625,284.95001220703125,297.19732666015625,290.5272521972656,297.0286865234375,296.9716796875,284.9861755371094,1.0,0.5418830513954163,0.3622961938381195,0.3622961938381195,1.0,1.0,-2.6269285678863525,0.6601136922836304,1.9668148756027224,0.0680600479245185,0.914460837841034,0.914460837841034,0.0,183.1912078857422,177.0,36608.91015625,0.0,1852.3486328125,1.0,281.199951171875,283.60211181640625,293.4751892089844,295.8208923339844,293.1499938964844,293.1499938964844,281.25,35948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414175510406494,1.0,0.0,0.0,3.627775192260742,3.627799034118652,8.781607903074473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.3984375,0.0,1508.199951171875,1895.4371337890625,0.0,2854.962158203125,0.9022795557975768,1.0,0.0,3.0,1.0,0.0
18125640,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7186849117279053,0.2682038843631744,0.2462850511074066,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8362488150596619,0.4317921102046966,0.4135961532592773,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8388633131980896,0.521160364151001,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7450038194656372,0.3018231689929962,0.2911418378353119,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5910854339599609,0.148640438914299,0.6949094533920288,284.9796142578125,284.95001220703125,297.1741027832031,290.5140991210937,297.02276611328125,296.9715881347656,284.9774475097656,1.0,0.5350893139839172,0.3630072474479675,0.3630072474479675,1.0,1.0,-2.6016902923583984,0.6535301208496094,1.948160171508789,0.0670669972896575,0.9248079657554626,0.9248079657554626,0.0,177.24642944335938,180.0,36299.94140625,0.0,1788.56640625,1.0,281.24200439453125,283.600830078125,293.4570617675781,295.8150329589844,293.1499938964844,293.1499938964844,280.95001220703125,34589.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350217342376709,1.0,0.0,0.0,3.679853916168213,3.679877996444702,9.035546781888116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.4931640625,0.0,1555.99658203125,1895.4371337890625,0.0,2795.240478515625,0.9109283685684204,1.0,0.0,3.0,1.0,0.0
18125700,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7163054347038269,0.2667436301708221,0.2452031672000885,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8335527777671814,0.4295961260795593,0.411783218383789,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.837192952632904,0.5242692828178406,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7425265908241272,0.3001979291439056,0.2897970378398895,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5881490707397461,0.1474581658840179,0.6901044249534607,284.8457946777344,284.95001220703125,297.15155029296875,290.50146484375,297.0168151855469,296.9711303710937,284.8406066894531,1.0,0.5359736680984497,0.3637183010578155,0.3637183010578155,1.0,1.0,-2.5945262908935547,0.6529133319854736,1.9416128396987915,0.0676497668027877,0.8245509266853333,0.8245509266853333,0.0,178.57749938964844,180.0,36873.23046875,0.0,1784.0225830078125,1.0,280.998291015625,283.4502258300781,293.51617431640625,295.9909362792969,293.1499938964844,293.1499938964844,280.95001220703125,39927.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401929140090942,1.0,0.0,0.0,3.604644536972046,3.604668855667114,8.669981639286561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.88671875,0.0,1512.3138427734375,1895.4371337890625,0.0,2843.517333984375,0.8950931429862976,1.0,0.0,3.0,1.0,0.0
18125760,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.713490903377533,0.2651005685329437,0.2438254952430725,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8305503129959106,0.4272392690181732,0.4096543490886688,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.834195077419281,0.5276413559913635,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7397764921188354,0.2984203100204468,0.2882218360900879,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.584913969039917,0.1461727768182754,0.6848018169403076,284.86724853515625,284.95001220703125,297.1297302246094,290.48931884765625,297.0102233886719,296.9695739746094,284.8705444335937,1.0,0.5359200835227966,0.3644832074642181,0.3644832074642181,1.0,1.0,-2.586101770401001,0.6519665718078613,1.93413519859314,0.0685905814170837,0.8052663207054138,0.8052663207054138,0.0,180.02993774414062,168.0,36471.76953125,0.0,1778.1744384765625,1.0,280.9583435058594,283.49200439453125,293.4986877441406,295.9164733886719,293.1499938964844,293.1499938964844,281.25,42340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413199186325073,1.0,0.0,0.0,3.434438943862915,3.434462070465088,7.87054716511193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.55615234375,0.0,1350.9462890625,1895.4371337890625,0.0,2854.0498046875,0.8628053665161133,1.0,0.0,3.0,1.0,0.0
18125820,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7163504362106323,0.2637903094291687,0.2422987818717956,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8339155316352844,0.4252361059188843,0.407394677400589,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8322591781616211,0.5179587006568909,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7426339983940125,0.2968642115592956,0.2864406704902649,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5869534015655518,0.1449717432260513,0.6782417297363281,284.9878234863281,284.95001220703125,297.108642578125,290.4776611328125,297.00439453125,296.9689025878906,284.991455078125,1.0,0.528190553188324,0.3652480840682983,0.3652480840682983,1.0,1.0,-2.559926986694336,0.6451058983802795,1.9148211479187007,0.0679344236850738,0.8777185678482056,0.8777185678482056,0.0,174.20166015625,168.0,35441.7578125,0.0,1715.0211181640625,1.0,281.19549560546875,283.6371459960937,293.4121398925781,295.6838073730469,293.1499938964844,293.1499938964844,281.25,35966.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308957815170288,1.0,0.0,0.0,3.456331491470337,3.4563536643981934,7.971206628099026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.3642578125,0.0,1327.953125,1895.4371337890625,0.0,2756.786376953125,0.8643960952758789,1.0,0.0,3.0,1.0,0.0
