time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7197185754776001,0.262660264968872,0.2410602271556854,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8378323316574097,0.4233807027339935,0.4054312109947204,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8318272829055786,0.507796585559845,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7459986209869385,0.2954493761062622,0.2848754525184631,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.5894522666931152,0.1438890993595123,0.6722490191459656,284.9810791015625,284.95001220703125,297.0882873535156,290.4665832519531,296.9997253417969,296.96954345703125,284.9788513183594,1.0,0.5212949514389038,0.3660129904747009,0.3660129904747009,1.0,1.0,-2.53478741645813,0.6385822892189026,1.8962050676345823,0.0669874921441078,0.8861860036849976,0.8861860036849976,0.0,168.2529296875,171.0,35146.1640625,0.0,1653.9295654296875,1.0,281.2405090332031,283.631591796875,293.3995056152344,295.6834411621094,293.1499938964844,293.1499938964844,281.54998779296875,34488.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236701488494873,1.0,0.0,0.0,3.514662504196167,3.5146851539611816,8.242530498137057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.78857421875,0.0,1376.8560791015625,1895.4371337890625,0.0,2689.603759765625,0.8738493323326111,1.0,0.0,3.0,1.0,0.0
18125940,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7174326181411743,0.26163449883461,0.2401183843612671,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8351531624794006,0.4216186702251434,0.4037526845932007,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.8313697576522827,0.5108948349952698,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7435334920883179,0.2941360175609588,0.2836244106292724,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.5865687727928162,0.1429137885570526,0.6678693890571594,285.0849609375,284.95001220703125,297.0687561035156,290.4560241699219,296.9960632324219,296.9711608886719,285.09014892578125,1.0,0.522369384765625,0.3667778968811035,0.3667778968811035,1.0,1.0,-2.528560876846313,0.6383494138717651,1.8902114629745483,0.0677093192934989,0.980490505695343,0.980490505695343,0.0,169.57432556152344,171.0,34327.33203125,0.0,1651.0224609375,1.0,281.49566650390625,283.763427734375,293.3524475097656,295.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,31423.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113890886306763,1.0,0.0,0.0,3.6015777587890625,3.601600408554077,8.655235319565691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.3193359375,0.0,1446.172119140625,1895.4371337890625,0.0,2575.991455078125,0.8925711512565613,1.0,0.0,3.0,1.0,0.0
18126000,296.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7152189612388611,0.0,0.239323228597641,296.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.8325480222702026,0.0,0.4022329747676849,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.0,0.5140967965126038,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.7411583662033081,0.0,0.2825062274932861,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.5837883353233337,0.0,0.6639626026153564,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.99285888671875,296.97320556640625,285.0829162597656,0.0,0.0,0.3675427734851837,0.3675427734851837,1.0,1.0,-2.5235886573791504,0.6384992599487305,1.88508939743042,0.0689543485641479,0.0,0.0,0.0,171.0175018310547,60.0,34336.890625,0.0,1650.3546142578125,0.0,281.54132080078125,283.7549133300781,293.37322998046875,295.58013916015625,293.1499938964844,293.1499938964844,278.1499938964844,31048.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7107596397399902,3.710783243179321,9.187956493406092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.1551513671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.3612805306911468,0.0,0.0007922715158201,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.3612805306911468,0.0,0.0008343025692738,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.3612805306911468,0.0,0.0006162133067846,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.3612805306911468,0.0,0.0008343010558746,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0039575374685227,285.1923828125,294.1499938964844,297.0316772460937,290.4361572265625,296.9750366210937,296.96075439453125,284.1560974121094,0.0,0.0,0.2940342426300049,0.2940342426300049,1.0,1.0,-0.008443291299045,0.0021798908710479,0.0062634008936584,-0.0170986745506525,0.0,0.0,0.0,-0.0468389503657817,60.0,1867.9158935546875,0.0,-4.860483386437409e-06,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,2.393382601439953e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.248544323484424e-11,1.2485894262947994e-11,2.372870984684929e-17,3.0005165019275637e-10,3.00051317125849e-10,3.2382254861989114e-16,0.0,0.0,-0.0,0.0,0.0,6.967407569254361e-20,1.322579288206189e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0009485919727012,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0015502587193623,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.000695357855875,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0011105597950518,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.002791587729007,285.1912536621094,294.1499938964844,297.0133361816406,290.4256591796875,296.9784851074219,296.9664306640625,283.6497802734375,0.0,0.0,0.2205256670713424,0.2205256670713424,1.0,1.0,-0.0078428806737065,0.0011945833684876,0.0066482978872954,-0.0178284309804439,0.0,0.0,0.0,-0.0440082661807537,60.0,765.2930908203125,0.0,-4.94609184897854e-06,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.983835571803673e-28,8.233647105466869e-28,9.394429540754717e-31,6.7181409051127524e-18,6.713371795291077e-18,4.7691671750177335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0001200747792609,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001426782109774,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001362133625661,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001297317649004,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0005424732225947,285.18804931640625,294.1499938964844,296.9949951171875,290.4146423339844,296.9504699707031,296.9430847167969,283.46844482421875,0.0,0.0,0.1470171213150024,0.1470171213150024,1.0,1.0,-0.0012766021536663,0.0004295392136555,0.0008470629691146,-0.0177181158214807,0.0,0.0,0.0,-0.0096640866249799,60.0,313.420166015625,0.0,-1.1269538902070053e-07,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1510998567272156e-41,4.22701681763581e-41,9.632525643768791e-42,-1.968412138447889e-20,-1.59749853566543e-20,-3.709136835618163e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.571586269885302e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.000101274359622,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.571364403702319e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001008908802759,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004764208279084,285.186767578125,294.1499938964844,296.9766540527344,290.40313720703125,296.9510498046875,296.94927978515625,283.41192626953125,0.0,0.0,0.0735085606575012,0.0735085606575012,1.0,1.0,-0.0010202230187132,1.59723585966276e-05,0.0010042507201433,-0.0181118696928024,0.0,0.0,0.0,-0.0084594627842307,60.0,123.76144409179688,0.0,-7.096455334476559e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486897817701288e-21,-2.8293751222570738e-21,-2.657522493495823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.500153100816532e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001000522825052,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.391862163785845e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001000435077003,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004745117330458,285.1854553222656,294.1499938964844,296.9583435058594,290.3911437988281,296.9512023925781,296.95184326171875,283.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012425054796,1.3101844942298158e-08,0.0010124118998646,-0.018166335299611,0.0,0.0,0.0,-0.0084307324141263,60.0,50.80420303344727,0.0,-6.988522471829128e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.60683577534721e-21,-2.8053872883898202e-21,-2.8014484869573896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.499651059741154e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001000366755761,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.388748053926975e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001000361371552,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0004745231708511,285.18408203125,294.1499938964844,296.94000244140625,290.3786926269531,296.951171875,296.951416015625,283.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123666143044,7.309583605064063e-09,0.0010123592801392,-0.0182016901671886,0.0,0.0,0.0,-0.0084365140646696,60.0,24.000656127929688,0.0,-6.987715295281306e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.609572983848807e-21,-2.804838998506255e-21,-2.8047341872909437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.500562737230211e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001000459888018,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.389383245026693e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001000456759356,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000474569707876,285.1825866699219,294.1499938964844,296.9216613769531,290.36578369140625,296.95098876953125,296.9484558105469,283.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324778288602,0.0,0.0,0.0,-0.008442317135632,60.0,14.677326202392578,0.0,-6.98903832585529e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.609646493063399e-21,-2.8048240543252665e-21,-2.8048226406865244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.501376189291476e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,0.0001000545526039,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,7.390014798147604e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001000542397378,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0004746103659272,285.1809997558594,294.1499938964844,296.9033203125,290.3524475097656,296.9506530761719,296.9432983398437,283.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.296488761901855,0.0,-6.990218537339389e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.609647300856966e-21,-2.804823650428483e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.502050670562312e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001000616466626,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,7.390538667095825e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001000613410724,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0004746440681628,285.1793212890625,294.1499938964844,296.885009765625,290.33868408203125,296.9501342773437,296.93621826171875,283.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,10.042243003845217,0.0,-6.991194112515586e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.502584725851192e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001000672637019,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.390953396679834e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001000669653876,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004746707563754,285.1775817871094,294.1499938964844,296.8666687011719,290.3245544433594,296.949462890625,296.92755126953125,283.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.567682266235352,0.0,-6.991963630298417e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.502979082753882e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001000714182737,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.39125971449539e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0001000711126835,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0004746904887724,285.1757507324219,294.1499938964844,296.84832763671875,290.31005859375,296.9486389160156,296.91748046875,283.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,9.370798110961914,0.0,-6.992527801230608e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.503233741270378e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001000740958261,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.391457620542496e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001000737975118,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0004747032362502,285.173828125,294.1499938964844,296.8299865722656,290.2951965332031,296.9476318359375,296.90625,283.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.277904510498049,0.0,-6.992886625312168e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.503348701400682e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.000100075303635,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.391547114821151e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001000750053208,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004747089988086,285.1718444824219,294.1499938964844,296.8116760253906,290.280029296875,296.9465026855469,296.8939514160156,283.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,9.223373413085938,0.0,-6.993040813085828e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.503324690740556e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001000750489765,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.391527469735593e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001000747506623,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004747078055515,285.1697692871094,294.1499938964844,296.7933349609375,290.2645263671875,296.9451904296875,296.8808288574219,283.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.182490348815918,0.0,-6.992988943466116e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.503160254098476e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001000733172986,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.391399412881583e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001000730189844,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004746996273752,285.1676330566406,294.1499938964844,296.7749938964844,290.24871826171875,296.9437561035156,296.866943359375,283.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.147241592407228,0.0,-6.992731726995771e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.502856119070202e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001000701086013,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.391162944259122e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.000100069817563,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004746844351757,285.1654357910156,294.1499938964844,296.75665283203125,290.232666015625,296.942138671875,296.8524169921875,283.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,9.114018440246582,0.0,-6.992268453132058e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.502412285655736e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001000654301606,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.390816608676687e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001000651391223,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0004746622871607,285.1631774902344,294.1499938964844,296.73834228515625,290.2163391113281,296.9403991699219,296.8373718261719,283.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.34303151617155e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,9.08173942565918,0.0,-6.99159912187497e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.501827298663557e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0001000592674245,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.3903618613258e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001000589763862,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004746330960188,285.160888671875,294.1499938964844,296.7200012207031,290.19976806640625,296.9384765625,296.8218688964844,283.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.17647933959961,0.0,-6.990723022681777e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.501101885689422e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.000100051627669,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.38979724701494e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001000513366307,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004745968617498,285.15850830078125,294.1499938964844,296.70166015625,290.1830139160156,296.9364318847656,296.80596923828125,283.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,9.480849266052246,0.0,-6.989640155552479e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.500235319137572e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001000425036181,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.389122765744105e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0001000422125798,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004745536134578,285.15606689453125,294.1499938964844,296.6833190917969,290.166015625,296.9342346191406,296.7897644042969,283.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.659317016601562,0.0,-6.988350520487074e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.499227599008007e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.000100031887996,299.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,7.388339145109057e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001000316042336,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004745032929349,285.1535949707031,294.1499938964844,296.6650085449219,290.1488647460937,296.9319152832031,296.77325439453125,283.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,9.733405113220217,0.0,-6.986853406942829e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.498079452896492e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001000197880784,299.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.387445657514036e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001000195115921,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004744459292851,285.1510925292969,294.1499938964844,296.64666748046875,290.13153076171875,296.9294128417969,296.75653076171875,283.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.7581205368042,0.0,-6.98514881491974e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.496790153207256e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001000062111415,299.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.38644230295904e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001000059273792,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004743815516121,285.1485290527344,294.1499938964844,296.6283264160156,290.11407470703125,296.9267883300781,296.7396240234375,283.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,9.758211135864258,0.0,-6.983237454960546e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.495359699940308e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.999114990932868e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.385329809039831e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.999087342293932e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004743101308122,285.1459045410156,294.1499938964844,296.6099853515625,290.0964660644531,296.92401123046875,296.7225646972656,283.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,9.7444429397583,0.0,-6.98112003760798e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.49379027588293e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.997461893362924e-05,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.38410817575641e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.99743424472399e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004742317541968,285.14324951171875,294.1499938964844,296.5916748046875,290.0787658691406,296.9211120605469,296.7053527832031,283.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052276700735,0.0,0.0,0.0,-0.0083993049338459,60.0,9.722002983093262,0.0,-6.978796562862044e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.492081153439358e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.995661821449175e-05,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.382778858300298e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.995634172810242e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004741464217659,285.1405639648437,294.1499938964844,296.5733337402344,290.0610046386719,296.9180603027344,296.68804931640625,283.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,9.693678855895996,0.0,-6.976270583436417e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.49023524299264e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.993716957978904e-05,299.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.381342584267259e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.993690036935732e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004740541917271,285.1378479003906,294.1499938964844,296.55499267578125,290.0431213378906,296.9148864746094,296.6706237792969,283.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024575720599e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,9.661015510559082,0.0,-6.973542099331098e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.488252544542776e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.991629485739396e-05,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.379800081253052e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.99160183710046e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004739551804959,285.1351013183594,294.1499938964844,296.5366516113281,290.02520751953125,296.9115600585937,296.6531677246094,283.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,9.625052452087402,0.0,-6.970613952717032e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.486135968472809e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.989400132326408e-05,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.378153532044962e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.989373211283235e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004738494462799,285.1322937011719,294.1499938964844,296.5183410644531,290.0072631835937,296.9081115722656,296.6356201171875,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900712572,7.138697633024549e-09,0.001010893494822,-0.0177541077136993,0.0,0.0,0.0,-0.008351775817573,60.0,9.586380004882812,0.0,-6.967489696307895e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.483880421612412e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.987024532165378e-05,299.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.376399298664182e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.986997611122206e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.000473736814456,285.1294860839844,294.1499938964844,296.5,289.98931884765625,296.9045104980469,296.6180725097656,284.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471322846479e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377826958894,60.0,9.983194351196287,0.0,-6.964162935219066e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.481470624450594e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.984486678149553e-05,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.374525011982769e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.98446048470214e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004736164701171,285.12664794921875,294.1499938964844,296.4816589355469,289.9713439941406,296.9007873535156,296.6004638671875,284.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.080329655906325e-09,0.0010103944223374,-0.0176012273877859,0.0,0.0,0.0,-0.0083228396251797,60.0,11.272220611572266,0.0,-6.960610932083e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.478892752667888e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.9817720183637e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.3725197580643e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.981745824916288e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004734877147711,285.123779296875,294.1499938964844,296.4633483886719,289.95343017578125,296.8969421386719,296.5828552246094,284.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,11.77568244934082,0.0,-6.956812370617629e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.47613370954059e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.978866000892594e-05,299.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.370373350568116e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.978839807445183e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004733499081339,285.1208801269531,294.1499938964844,296.44500732421875,289.9355163574219,296.8929748535156,296.5652160644531,284.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013584379933491e-09,0.0010098237544298,-0.0174264032393693,0.0,0.0,0.0,-0.0082897515967488,60.0,11.887845993041992,0.0,-6.952748776711817e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.473180398344994e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.975756256608292e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.368075603153557e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.97573006316088e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004732024099212,285.1179504394531,294.1499938964844,296.4266662597656,289.9176940917969,296.88885498046875,296.5475769042969,284.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669908453914e-09,0.001009508036077,-0.0173297133296728,0.0,0.0,0.0,-0.0082714511081576,60.0,11.849836349487305,0.0,-6.94840238679717e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.470024815527722e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.972432599170132e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.365620695054531e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.972406405722722e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004730447835754,285.1150207519531,294.1499938964844,296.4083251953125,289.8999328613281,296.8846130371094,296.5299377441406,284.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.9372254607458225e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,11.74539566040039,0.0,-6.943758990018979e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
