time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.466657502343878e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.96888629742898e-05,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.363001350313425e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.96886010398157e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004728765925392,285.112060546875,294.1499938964844,296.3900146484375,289.8822326660156,296.8802490234375,296.5123291015625,284.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,11.617796897888184,0.0,-6.938808638778937e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.46307263802737e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.965111530618742e-05,299.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.36021320335567e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.965086064767092e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004726975457742,285.1091003417969,294.1499938964844,296.3716735839844,289.8646850585937,296.87579345703125,296.4947204589844,284.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.850370048994137e-09,0.0010084281675517,-0.0169988926500082,0.0,0.0,0.0,-0.0082088392227888,60.0,11.482789039611816,0.0,-6.93354138547875e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.459267312195152e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.96110393316485e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.35725334379822e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.9610784673132e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004725074686575,285.1061096191406,294.1499938964844,296.35333251953125,289.8472595214844,296.8711853027344,296.4771728515625,284.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,11.347023963928224,0.0,-6.92795225631926e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.45523861446418e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.956860594684258e-05,299.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.354119588853791e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.95683585642837e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0004723062447737,285.1031188964844,294.1499938964844,296.3349914550781,289.8299865722656,296.866455078125,296.4596252441406,284.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,11.213041305541992,0.0,-6.922039119672263e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.45098654483445e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.95238297036849e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.350811938522384e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.95235750451684e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004720938450191,285.10009765625,294.1499938964844,296.3166809082031,289.8128662109375,296.8616027832031,296.4421081542969,284.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699421906120051e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,11.08200740814209,0.0,-6.915801264995025e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.446512558497488e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.947671060217544e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.34733184799552e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.947646321961656e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004718703858088,285.0970764160156,294.1499938964844,296.29833984375,289.7959289550781,296.85662841796875,296.4246520996094,284.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066597023978,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,10.954289436340332,0.0,-6.909242245001225e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.441820293432102e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.942729957401752e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.343682227656245e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.942705219145864e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.000471636041766,285.09405517578125,294.1499938964844,296.2799987792969,289.7792053222656,296.8515625,296.4072265625,284.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,10.82992172241211,0.0,-6.90236703349001e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.43691484280862e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.937564755091444e-05,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.339866715483367e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.937540016835555e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004713910166174,285.09100341796875,294.1499938964844,296.2616577148437,289.7626953125,296.84637451171875,296.3898620605469,284.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523752205112032e-09,0.0010056352475658,-0.0161433480679988,0.0,0.0,0.0,-0.0080469213426113,60.0,10.708914756774902,0.0,-6.89518415697421e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.431803482584657e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.93218127405271e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.335891132242978e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.932157263392584e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004711357178166,285.08795166015625,294.1499938964844,296.24334716796875,289.7464294433594,296.841064453125,296.37255859375,284.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.4599503524220844e-09,0.0010050897253677,-0.0159762222319841,0.0,0.0,0.0,-0.0080152917653322,60.0,10.591134071350098,0.0,-6.887704273594863e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.426494216313586e-05,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.926590428221972e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.331761298701167e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.926565689966084e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004708705237135,285.0848999023437,294.1499938964844,296.2250061035156,289.7304077148437,296.83563232421875,296.35528564453125,284.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393682916439047e-09,0.0010045231319963,-0.0158026367425918,0.0,0.0,0.0,-0.0079824402928352,60.0,10.476542472839355,0.0,-6.879938752035741e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.420996502740309e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.920800221152604e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.32748449081555e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.920776210492475e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004705958999693,285.08184814453125,294.1499938964844,296.2066650390625,289.71466064453125,296.830078125,296.3381042480469,284.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.325069357160373e-09,0.0010039363987743,-0.0156229007989168,0.0,0.0,0.0,-0.0079484255984425,60.0,10.365026473999023,0.0,-6.871903934779766e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.415321255801246e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.914823749568312e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.323070167331025e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.914799738908188e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004703124286606,285.07879638671875,294.1499938964844,296.1883239746094,289.6991882324219,296.8244323730469,296.3209533691406,284.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,10.256505012512209,0.0,-6.863614032681653e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.40948011702858e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.908672655001284e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.318526331800967e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.908648644341156e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004700206627603,285.0757141113281,294.1499938964844,296.1700134277344,289.6840515136719,296.8186950683594,296.30389404296875,284.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813518748010665e-09,0.0010027075186371,-0.0152464266866445,0.0,0.0,0.0,-0.0078771784901618,60.0,10.150874137878418,0.0,-6.855088230395269e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.403486183146016e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.902360034175216e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.31386462575756e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.902336751110852e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004697212716564,285.0726623535156,294.1499938964844,296.15167236328125,289.6692199707031,296.81280517578125,296.286865234375,284.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.106557481899699e-09,0.001002067932859,-0.015050496906042,0.0,0.0,0.0,-0.0078400997444987,60.0,10.048128128051758,0.0,-6.84634500203174e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.397352550877258e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.895901166601108e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.30909378034994e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.89587788353674e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.000469414924737,285.069580078125,294.1499938964844,296.1333312988281,289.6547546386719,296.80682373046875,296.2699279785156,284.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030029364723077e-09,0.001001413562335,-0.0148500250652432,0.0,0.0,0.0,-0.0078021618537604,60.0,9.948140144348145,0.0,-6.837404953330406e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.3910944997333e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.88931133178994e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.304226164706051e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.889288048725577e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004691023204941,285.0665283203125,294.1499938964844,296.114990234375,289.640625,296.8007507324219,296.2530517578125,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.951945603044351e-09,0.001000745804049,-0.0146454749628901,0.0,0.0,0.0,-0.0077634523622691,60.0,9.850921630859377,0.0,-6.82828940057334e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.384726581629366e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.882605081656948e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.299273420358077e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.882582526188344e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.000468784244731,285.0634765625,294.1499938964844,296.0966796875,289.6268920898437,296.7945861816406,296.2362670898437,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872496267045335e-09,0.0010000664042308,-0.0144373457878828,0.0,0.0,0.0,-0.0077240657992661,60.0,9.756351470947266,0.0,-6.819020370585349e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.378264076076448e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.87579915090464e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.294245733646676e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.875776595436037e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004684614250436,285.0604248046875,294.1499938964844,296.0783386230469,289.6135559082031,296.78826904296875,296.21954345703125,284.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.7918616569452305e-09,0.000999376992695,-0.0142261097207665,0.0,0.0,0.0,-0.0076840920373797,60.0,9.664457321166992,0.0,-6.809619179648507e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.371722262585536e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.868910274235532e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.289157656487077e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.868887718766928e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004681346763391,285.0573425292969,294.1499938964844,296.0599975585937,289.6006164550781,296.7818908691406,296.202880859375,284.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710251382851084e-09,0.0009986790828406,-0.0140123153105378,0.0,0.0,0.0,-0.0076436339877545,60.0,9.575122833251951,0.0,-6.800111407301301e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.36511714826338e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.861954458756372e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.284020102815703e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.861931903287768e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.000467804755317,285.0542907714844,294.1499938964844,296.0416564941406,289.5881042480469,296.775390625,296.1863098144531,284.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627846633160516e-09,0.0009979744208976,-0.0137964375317096,0.0,0.0,0.0,-0.0076027824543416,60.0,9.488386154174805,0.0,-6.790517659283068e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.358464740216732e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.854949166765437e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.278846169356257e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.854927338892594e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004674724768847,285.05126953125,294.1499938964844,296.0233459472656,289.5760498046875,296.768798828125,296.1697998046875,284.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544858794337415e-09,0.0009972647530958,-0.013579030521214,0.0,0.0,0.0,-0.0075616417452692,60.0,9.404160499572754,0.0,-6.78086280458956e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.351781773148105e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.847911132965236e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.273647497640923e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.847888577496632e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004671386559493,285.0482177734375,294.1499938964844,296.0050048828125,289.564453125,296.7621154785156,296.15338134765625,284.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461479268831226e-09,0.0009965518256649,-0.0133605962619185,0.0,0.0,0.0,-0.0075203068554401,60.0,9.322432518005373,0.0,-6.771169580588321e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.345082798972726e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.840856364462525e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.268437184393406e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.840834536589682e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004668040492106,285.0451965332031,294.1499938964844,295.9866638183594,289.5533447265625,296.7553100585937,296.13702392578125,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377909673143222e-09,0.0009958371520042,-0.013141662813723,0.0,0.0,0.0,-0.0074788779020309,60.0,9.243142127990724,0.0,-6.761460724646895e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.338383097201586e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.833801595959812e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.263226143550128e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.83377976808697e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.000466469413368,285.04217529296875,294.1499938964844,295.96832275390625,289.542724609375,296.7484130859375,296.1207275390625,284.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338301098378e-09,0.0009951225947588,-0.0129227209836244,0.0,0.0,0.0,-0.0074374475516378,60.0,9.168336868286133,0.0,-6.751758974132829e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.331682667834684e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.826745372265576e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.258014375111088e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.826723544392736e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004661347193177,285.0391540527344,294.1499938964844,295.95001220703125,289.5326232910156,296.7414245605469,296.1045227050781,284.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.21075049775277e-09,0.0009944078046828,-0.0127037353813648,0.0,0.0,0.0,-0.0073960097506642,60.0,9.104938507080078,0.0,-6.742062197417908e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.324684651801364e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.819376282393932e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,7.252571231219918e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.81935445452109e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004657851823139,285.0361328125,294.1499938964844,295.9316711425781,289.5229797363281,296.7343444824219,296.0884094238281,284.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123456769950962e-09,0.0009936613496392,-0.0124750388786196,0.0,0.0,0.0,-0.0073527344502508,60.0,9.045742988586426,0.0,-6.731942647775213e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.317026706412436e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.81131088337861e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,7.246614404721186e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.811289783101528e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004654026415664,285.0331420898437,294.1499938964844,295.913330078125,289.5137023925781,296.7271728515625,296.0723876953125,284.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928495856001,5.027932736823004e-09,0.0009928445797413,-0.0122247776016592,0.0,0.0,0.0,-0.0073053790256381,60.0,8.987333297729492,0.0,-6.720878076293958e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.30881142267026e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.802660497371107e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.24022465874441e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.802638669498263e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004649923066608,285.0301513671875,294.1499938964844,295.8949890136719,289.5047607421875,296.71990966796875,296.0564880371094,284.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925477803396916e-09,0.0009919685544446,-0.0119563564658164,0.0,0.0,0.0,-0.0072545879520475,60.0,8.9302978515625,0.0,-6.709020539119592e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.300132660428062e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.793521167011932e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.233474752865732e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.79350006673485e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0004645588051062,285.02716064453125,294.1499938964844,295.8766784667969,289.4961853027344,296.7125549316406,296.0407409667969,284.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910478256642,4.817247045707518e-09,0.000991043052636,-0.0116727985441684,0.0,0.0,0.0,-0.0072009335272014,60.0,8.87438678741455,0.0,-6.69650574991465e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.291071182815358e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.783978021005169e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,7.226425805129111e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.783956920728087e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004641061532311,285.0242004394531,294.1499938964844,295.8583374023437,289.4879455566406,296.7051086425781,296.0251770019531,284.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704238776298553e-09,0.0009900766890496,-0.011376722715795,0.0,0.0,0.0,-0.0071449102833867,60.0,8.81962776184082,0.0,-6.683451658773265e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.281728125642984e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.77413947111927e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.219159306259826e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.774118370842189e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004636394733097,285.021240234375,294.1499938964844,295.8399963378906,289.48004150390625,296.69757080078125,296.0097961425781,284.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587730195737549e-09,0.0009890804067254,-0.0110714733600616,0.0,0.0,0.0,-0.0070871519856154,60.0,8.766012191772461,0.0,-6.670006058584478e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.27218934521079e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.764094284037128e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.211740012280643e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.764073911355808e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0004631630145013,285.018310546875,294.1499938964844,295.8216552734375,289.47247314453125,296.68994140625,295.9945983886719,284.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468786229949728e-09,0.0009880632860586,-0.0107598397880792,0.0,0.0,0.0,-0.0070281862281262,60.0,8.713571548461914,0.0,-6.656293294327045e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.262547246180476e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.753940685186536e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.204239955171943e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.753919584909454e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0004626813752111,285.015380859375,294.1499938964844,295.8033447265625,289.4652099609375,296.6822204589844,295.9795837402344,284.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870395297184,4.3485499645612435e-09,0.0009870352223515,-0.0104448162019252,0.0,0.0,0.0,-0.0069685797207057,60.0,8.662313461303711,0.0,-6.64244623749255e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,9.252860763808712e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.74373979261145e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.196705701062456e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.74371941993013e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004621975240297,285.0124816894531,294.1499938964844,295.7850036621094,289.4582824707031,296.6744384765625,295.9648132324219,284.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.2277665812662235e-09,0.0009860023856163,-0.0101283565163612,0.0,0.0,0.0,-0.0069087021984159,60.0,8.612321853637695,0.0,-6.628550863752025e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.243229578714818e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.73359783529304e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.189215102698654e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.73357746261172e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0004617164668161,285.00958251953125,294.1499938964844,295.76666259765625,289.4516296386719,296.66656494140625,295.9502258300781,284.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107672424424891e-09,0.0009849753696471,-0.0098137017339468,0.0,0.0,0.0,-0.0068491664715111,60.0,8.563568115234375,0.0,-6.614748571109885e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.233696619048716e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.72355846897699e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,7.18180017429404e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.723538823891432e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0004612402699422,285.0066833496094,294.1499938964844,295.7483215332031,289.4452819824219,296.6585998535156,295.93585205078125,284.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.9887999569998556e-09,0.0009839588310569,-0.0095022423192858,0.0,0.0,0.0,-0.0067902356386184,60.0,8.516142845153809,0.0,-6.601101176784141e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.224336827173828e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.713702456792817e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.174519851105288e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.713682084111495e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004607727460097,285.0038146972656,294.1499938964844,295.7300109863281,289.439208984375,296.6505432128906,295.92169189453125,284.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829647606238,3.87208975993758e-09,0.0009829608025029,-0.0091964472085237,0.0,0.0,0.0,-0.0067323776893317,60.0,8.469987869262695,0.0,-6.587715972727892e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.215185127686708e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.704064723337068e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,7.167401781771332e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.70404435065575e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004603156121447,285.0009460449219,294.1499938964844,295.711669921875,289.43341064453125,296.6424255371094,295.90771484375,284.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974256068468,0.0,0.0,0.0,-0.0066758012399077,60.0,8.425201416015625,0.0,-6.574639854761699e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.206283721141516e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.694691107142717e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.160477980505675e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.694671462057158e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004598709929268,284.99810791015625,294.1499938964844,295.6933288574219,289.42791748046875,296.6342163085937,295.8939514160156,284.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.6469727238142005e-09,0.0009810357587412,-0.0086066043004393,0.0,0.0,0.0,-0.0066207768395543,60.0,8.381692886352539,0.0,-6.56193535064631e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
