time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.197655890602618e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.685605618869886e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.153767364798114e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.685585973784328e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0004594400234054,284.99530029296875,294.1499938964844,295.67498779296875,289.42266845703125,296.6259155273437,295.88037109375,284.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247022703289,0.0,0.0,0.0,-0.006567439995706,60.0,8.33956241607666,0.0,-6.549632303176622e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.18931473279372e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.676821355242282e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.147279393393546e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.676801710156724e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0004590233729686,284.99249267578125,294.1499938964844,295.6566772460937,289.41766357421875,296.6175231933594,295.86700439453125,284.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435366213722091e-09,0.000979226315394,-0.0080521535128355,0.0,0.0,0.0,-0.0065158740617334,60.0,8.298739433288574,0.0,-6.537748475921036e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.18126097531058e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.66834049904719e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,7.141015521483496e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,9.668320853961632e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.000458621099824,284.9896850585937,294.1499938964844,295.6383361816406,289.4129333496094,296.6091003417969,295.85382080078125,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.334932996423845e-09,0.0009783674031496,-0.0077889966778457,0.0,0.0,0.0,-0.0064660846255719,60.0,8.259208679199219,0.0,-6.526283868879545e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.173483704216778e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,9.660149953560904e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,7.134966290323064e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.660131036071108e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0004582326218951,284.9869384765625,294.1499938964844,295.6199951171875,289.4084167480469,296.6005554199219,295.8407897949219,284.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775412036105,3.237944801171011e-09,0.0009775380603969,-0.0075348643586039,0.0,0.0,0.0,-0.0064180032350122,60.0,8.22088623046875,0.0,-6.515222850111968e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.16596400202252e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.652231528889388e-05,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,7.129117147997022e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.652212611399592e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0004578570078592,284.9841613769531,294.1499938964844,295.6016540527344,289.4041442871094,296.5919494628906,295.82794189453125,284.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.1441651504593437e-09,0.0009767360752448,-0.0072891376912593,0.0,0.0,0.0,-0.00637151254341,60.0,8.18386459350586,0.0,-6.504536287366136e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.158666216535494e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.644545934861526e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,7.123440445866436e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.644527017371728e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0004574924532789,284.9814147949219,294.1499938964844,295.5833435058594,289.40008544921875,296.583251953125,295.8152770996094,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759608074091,3.053149733034388e-09,0.0009759577806107,-0.007050652988255,0.0,0.0,0.0,-0.006326391827315,60.0,8.147961616516113,0.0,-6.494173021565075e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,9.151555423159152e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.63705824688077e-05,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,7.117909990483895e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.637039329390971e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004571372992359,284.97869873046875,294.1499938964844,295.56500244140625,289.3962707519531,296.5744934082031,295.8027648925781,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975202419795,2.964472445299292e-09,0.0009751994512043,-0.0068182935938239,0.0,0.0,0.0,-0.0062824306078255,60.0,8.11327075958252,0.0,-6.484084025260017e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,9.144578507402912e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.629710257286206e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.112482853699476e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.62969206739217e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0004567887808661,284.9759826660156,294.1499938964844,295.5466613769531,289.39263916015625,296.565673828125,295.7904663085937,284.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581766426,2.877453386673778e-09,0.0009744553244672,-0.0065902788192033,0.0,0.0,0.0,-0.006239291280508,60.0,8.07958984375,0.0,-6.47419113875003e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.137690358329564e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.622456855140626e-05,299.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.107125566108152e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.62243793765083e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0004564447153825,284.9732971191406,294.1499938964844,295.5283203125,289.38922119140625,296.5567321777344,295.7783203125,284.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737234795466,2.791547881741962e-09,0.0009737206855788,-0.0063651800155639,0.0,0.0,0.0,-0.0061967042274773,60.0,8.047005653381348,0.0,-6.4644325448171e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.13082913029939e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.61523110163398e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.101788651198149e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.615212911739944e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.000456101988675,284.9706420898437,294.1499938964844,295.510009765625,289.3860168457031,296.5477600097656,295.7663879394531,284.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.705976331895954e-09,0.0009729889570735,-0.0061409552581608,0.0,0.0,0.0,-0.0061542824842035,60.0,8.015308380126953,0.0,-6.45471942561926e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.123948257183656e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.607984975446016e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.096436456777155e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.60796678555198e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0004557582724373,284.9679870605469,294.1499938964844,295.4916687011719,289.3829650878906,296.5386962890625,295.7546691894531,284.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722577524371,2.6201625313859722e-09,0.0009722551330924,-0.005916095804423,0.0,0.0,0.0,-0.006111741065979,60.0,7.984575271606445,0.0,-6.444985700682082e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.116992441704495e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.600660268915816e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.091026054695249e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.600642079021782e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004554108309093,284.9653625488281,294.1499938964844,295.47332763671875,289.380126953125,296.529541015625,295.7431945800781,284.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.5334156994460955e-09,0.0009715133346617,-0.0056887893006205,0.0,0.0,0.0,-0.0060687363147735,60.0,7.954663276672363,0.0,-6.435153210304635e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.109919483307748e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,9.59321259870194e-05,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.085525430738926e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.593194408807904e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0004550575686153,284.9627380371094,294.1499938964844,295.4549865722656,289.37744140625,296.5203552246094,295.73199462890625,284.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216251700799e-09,0.0009707591379992,-0.0054576764814555,0.0,0.0,0.0,-0.0060250121168792,60.0,7.92551326751709,0.0,-6.425164400525318e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.102696640184148e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.585606312612072e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,7.079907663865015e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.585588122718036e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004546967975329,284.96014404296875,294.1499938964844,295.4366760253906,289.3749389648437,296.51104736328125,295.7210388183594,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.355144079757565e-09,0.00096998893423,-0.0052216555923223,0.0,0.0,0.0,-0.0059803593903779,60.0,7.897014617919922,0.0,-6.41497166498084e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.095302084460856e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.577818855177612e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.074155291775241e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.577800665283576e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0004543274117168,284.9575500488281,294.1499938964844,295.4183349609375,289.3725891113281,296.501708984375,295.7104187011719,284.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.262925624663125e-09,0.00096920033684,-0.0049800095148384,0.0,0.0,0.0,-0.0059346426278352,60.0,7.869234085083008,0.0,-6.404543739790824e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.08772781258449e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.569842222845182e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,7.068263948895037e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.569824760546908e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0004539490619208,284.9549865722656,294.1499938964844,295.3999938964844,289.370361328125,296.4922790527344,295.7001647949219,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.168478063779844e-09,0.0009683927055448,-0.004732521250844,0.0,0.0,0.0,-0.0058878208510577,60.0,7.842011451721191,0.0,-6.393872808985179e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,9.079982555704191e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,9.561686601955444e-05,299.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,7.062240183586255e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.561668412061408e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0004535621847026,284.95245361328125,294.1499938964844,295.38165283203125,289.3683166503906,296.4827880859375,295.6903076171875,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.0718993187784918e-09,0.0009675667970441,-0.0044794478453695,0.0,0.0,0.0,-0.0058399424888193,60.0,7.81542444229126,0.0,-6.382970951790412e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.07209177967161e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.553376730764283e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.056102913338691e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,9.553359268466012e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0004531680606305,284.9499206542969,294.1499938964844,295.36334228515625,289.3663635253906,296.4732360839844,295.6808776855469,284.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.973509355934766e-09,0.0009667254635132,-0.0042216274887323,0.0,0.0,0.0,-0.005791166331619,60.0,7.789342403411865,0.0,-6.371873695343312e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,9.06408968148753e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.5449504442513e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,7.049879059195518e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.544932981953024e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.000452768348623,284.9474182128906,294.1499938964844,295.3450012207031,289.3645935058594,296.4635925292969,295.6719970703125,284.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658741182647,1.8737333906670983e-09,0.0009658722556196,-0.0039601745083928,0.0,0.0,0.0,-0.0057417028583586,60.0,7.763928890228271,0.0,-6.360629356549907e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,9.056046837940812e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.536479774396868e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.043622463243082e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.536463039694354e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004523665702436,284.9449462890625,294.1499938964844,295.32666015625,289.3629150390625,296.4538879394531,295.66357421875,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650164283812,1.773441726804492e-09,0.0009650146239437,-0.0036973692476749,0.0,0.0,0.0,-0.0056919837370514,60.0,7.7389702796936035,0.0,-6.349337411393209e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.047998173628002e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.528004738967866e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,7.037362229311839e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.527987276669592e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0004519645590335,284.9424743652344,294.1499938964844,295.3083190917969,289.361328125,296.4441223144531,295.65576171875,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641580982133,1.673087890452507e-09,0.0009641564683988,-0.0034344005398452,0.0,0.0,0.0,-0.0056422338820993,60.0,7.7146148681640625,-0.0,-6.338049018950187e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.04004045878537e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.51962501858361e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,7.031173299765214e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.519607556285337e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004515670880209,284.9400634765625,294.1499938964844,295.2900085449219,289.3598937988281,296.4342956542969,295.6485290527344,284.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633095469325,1.5738678138532691e-09,0.0009633079753257,-0.0031744020525366,0.0,0.0,0.0,-0.005593046080321,60.0,7.690853118896484,-0.0,-6.326897050712432e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.03221225598827e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.51138063101098e-05,299.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.025084050837904e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.511363896308468e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0004511760198511,284.9376220703125,294.1499938964844,295.27166748046875,289.3585205078125,296.4244079589844,295.641845703125,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962474674452,1.4762507882792875e-09,0.0009624732192605,-0.0029186031315475,0.0,0.0,0.0,-0.0055446526966989,60.0,7.667625427246094,-0.0,-6.315935507927861e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.024608152685688e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.503372712060808e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,7.019169424893335e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.503355977358297e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0004507961857598,284.9352111816406,294.1499938964844,295.2533264160156,289.3572692871094,296.4144592285156,295.6357421875,284.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616637835279,1.381434078240317e-09,0.000961662386544,-0.0026701421011239,0.0,0.0,0.0,-0.0054976479150354,60.0,7.644944667816162,-0.0,-6.305297262088061e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,9.017318370752037e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.495695849182084e-05,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.013499271124601e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.495679842075332e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0004504320677369,284.9328308105469,294.1499938964844,295.2349853515625,289.3560791015625,296.4044189453125,295.6304016113281,284.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608863620087,1.2905365665005775e-09,0.0009608850814402,-0.0024319507647305,0.0,0.0,0.0,-0.0054525858722627,60.0,7.623061656951904,-0.0,-6.295107368714525e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.010301437228918e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,9.48830711422488e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.008041575318202e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.488290379522368e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0004500815703067,284.93048095703125,294.1499938964844,295.2166748046875,289.35498046875,296.39434814453125,295.6256408691406,284.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601379861123,1.2030372253946098e-09,0.0009601368219591,-0.0022026635706424,0.0,0.0,0.0,-0.0054092081263661,60.0,7.601722717285156,-0.0,-6.28530614221745e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.004768071463332e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.482480527367444e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,7.003737846389413e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,9.48246379266493e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0004498052003327,284.92822265625,294.1499938964844,295.1983337402344,289.3539428710937,296.3844299316406,295.6215515136719,284.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009335307404398,1.1079729356211487e-09,0.0009335296344943,-0.0019793463870882,0.0,0.0,0.0,-0.00523242354393,60.0,7.515608787536621,-0.0,-6.277581832137002e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,4.560434535960667e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,4.802369949175045e-05,299.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,3.54701915057376e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,4.8023615818237886e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0002278023312101,284.9262084960937,294.1499938964844,295.17999267578125,289.3529968261719,296.3749389648437,295.6178894042969,284.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008826529374346,1.00514152556741e-09,0.0008826519479043,-0.0017598797567188,0.0,0.0,0.0,-0.0049111563712358,60.0,7.312188148498535,-0.0,-1.6101235900123356e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.003113518701866e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.480737207923084e-05,299.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.002450001891702e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.480721200816332e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0004497225454542,284.9317321777344,294.1499938964844,295.1616516113281,289.3520812988281,296.36541748046875,295.6135559082031,284.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006737982039339,8.272616480731181e-10,0.000673797330819,-0.0015010861679911,0.0,0.0,0.0,-0.0037997718900442,60.0,6.578553199768066,-0.0,-6.275260489019274e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.001884609460831e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.479443542659284e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,7.00149466865696e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.479427535552531e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0004496611945796,284.9317626953125,294.1499938964844,295.1433410644531,289.3512268066406,296.3580627441406,295.6104431152344,284.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005754107260145,7.13503978122531e-10,0.0005754100275225,-0.0013004032662138,0.0,0.0,0.0,-0.0032537230290472,60.0,5.9562859535217285,-0.0,-6.273543817769679e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,2.9847682526451536e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,3.1431129173142835e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.32149595831288e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,3.1431078241439536e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001490948343416,284.93133544921875,294.1499938964844,295.125,289.35040283203125,296.35107421875,295.6078796386719,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005696591106243,6.49812870179289e-10,0.0005696584121324,-0.0011387101840227,0.0,0.0,0.0,-0.0031702909618616,60.0,5.37676477432251,-0.0,-6.897107329706387e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,3.872908928315155e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,4.078370693605393e-05,299.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,3.012275010405574e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,4.07836378144566e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.000193459141883,284.93768310546875,294.1499938964844,295.1066589355469,289.3496398925781,296.3368225097656,295.59814453125,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004127001448068,5.161839289336001e-10,0.0004126996209379,-0.0009443566086702,0.0,0.0,0.0,-0.0023246258497238,60.0,4.796161651611328,-0.0,-1.1612351080714234e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,3.253262548241764e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,3.425851173233241e-05,299.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,2.530325764382724e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,3.4258453524671495e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001625066361157,284.94049072265625,294.1499938964844,295.0883483886719,289.3489074707031,296.33056640625,295.5970764160156,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463790053501,4.333053360561223e-10,0.0003463785687927,-0.0007927885162644,0.0,0.0,0.0,-0.0019511006539687,60.0,4.156917572021484,-0.0,-8.193768330500006e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,2.6947665901388973e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,2.8377264243317768e-05,299.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.095938179991208e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,2.837721694959328e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0001346086937701,284.94354248046875,294.1499938964844,295.07000732421875,289.3481750488281,296.3250427246094,295.59674072265625,284.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872271870728,3.592311170752538e-10,0.0002872268378268,-0.0006571979029104,0.0,0.0,0.0,-0.0016178590012714,60.0,3.621962785720825,-0.0,-5.621958898416324e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,2.1853773432667367e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,2.301313725183718e-05,299.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,1.6997448256006464e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,2.30130972340703e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001091637386707,284.9463195800781,294.1499938964844,295.0516662597656,289.34747314453125,296.3206787109375,295.5970458984375,284.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002354602620471,2.93857327360314e-10,0.0002354599710088,-0.0005370959988795,0.0,0.0,0.0,-0.0013258858816698,60.0,3.1683783531188965,-0.0,-3.6974145967150195e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,1.774985867086798e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,1.8691505829337984e-05,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,1.3805502021568827e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,1.869147308752872e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,8.866390999173746e-05,284.9486694335937,294.1499938964844,295.0333251953125,289.3467712402344,296.3173217773437,295.5975036621094,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001878070033853,2.3523219483401187e-10,0.0001878067705547,-0.0004306227783672,0.0,0.0,0.0,-0.0010580676607787,60.0,2.769084930419922,-0.0,-2.439130453169014e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,1.388148211844964e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,1.4617908163927495e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,1.0796752576425206e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,1.4617883607570548e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,6.934063276275992e-05,284.95037841796875,294.1499938964844,295.0150146484375,289.3460693359375,296.31494140625,295.5979919433594,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479227648815,1.850138098280496e-10,0.0001479225757066,-0.0003384820593055,0.0,0.0,0.0,-0.0008332065772265,60.0,2.4149656295776367,-0.0,-1.491821666199655e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,1.0642723282217048e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,1.1207329407625366e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,8.277707820525393e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,1.120731121773133e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,5.316242095432244e-05,284.9515686035156,294.1499938964844,294.9966735839844,289.3453674316406,296.31329345703125,295.598388671875,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134103076765,1.4184747820777943e-10,0.0001134101621573,-0.0002595093392301,0.0,0.0,0.0,-0.000638807658106,60.0,2.1001338958740234,-0.0,-8.76901384838646e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.947846825118177e-06,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,8.369487659365404e-06,299.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,6.181684057082748e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,8.369473107450176e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,3.970100078731775e-05,284.9523010253906,294.1499938964844,294.97833251953125,289.3446350097656,296.3123474121094,295.5986633300781,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.469355088891461e-05,1.0593005639325526e-10,8.46934417495504e-05,-0.00019379852165,0.0,0.0,0.0,-0.0004770543891936,60.0,1.8305020332336424,-0.0,-4.890397531376323e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
