time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,5.6713442972977646e-06,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,5.972214239591267e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,4.4110634007665794e-06,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,5.972204235149548e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,2.832943937391974e-05,284.9527587890625,294.1499938964844,294.9599914550781,289.34393310546875,296.311767578125,295.5988464355469,284.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.043491521268152e-05,7.558861175871455e-11,6.043483881512657e-05,-0.0001382890332024,0.0,0.0,0.0,-0.0003404124290682,60.0,1.590333104133606,-0.0,-2.4901025685863937e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,3.8313951336022e-06,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,4.034654466522625e-06,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,2.9799862204527017e-06,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,4.034647645312361e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,1.9138546122121625e-05,284.9529724121094,294.1499938964844,294.9416809082031,289.3431701660156,296.3115234375,295.59893798828125,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.082834857399576e-05,5.1065766198954414e-11,4.0828297642292455e-05,-9.342450357507914e-05,0.0,0.0,0.0,-0.0002299742627656,60.0,1.388200044631958,-0.0,-1.1364729990415155e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,2.3652685285924235e-06,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,2.490748101990903e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,1.8396607401882648e-06,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,2.490744009264745e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,1.181496372737456e-05,284.9530029296875,294.1499938964844,294.92333984375,289.3423767089844,296.3114318847656,295.5989685058594,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5205034035025164e-05,3.1524987481601485e-11,2.5205003112205304e-05,-5.767474794993177e-05,0.0,0.0,0.0,-0.0001419726468157,60.0,1.2139277458190918,-0.0,-4.3311784714283874e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,1.2773612070304807e-06,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,1.3451264067043669e-06,299.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.935072284861235e-07,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,1.3451241329676122e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,6.380661034199875e-06,284.9529724121094,294.1499938964844,294.9049987792969,289.341552734375,296.3114013671875,295.5989685058594,284.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.361201884719776e-05,1.7025068854703562e-11,1.3612002476293128e-05,-3.114729770459235e-05,0.0,0.0,0.0,-7.667252793908119e-05,60.0,1.0665583610534668,-0.0,-1.2632014358138207e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,5.40258383807668e-07,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,5.689195745617326e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,4.202026673283399e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,5.68918608223612e-07,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,2.698692924241186e-06,284.95294189453125,294.1499938964844,294.8866577148437,289.3406982421875,296.3114318847656,295.5989685058594,284.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.75728836338385e-06,7.200846256077975e-12,5.757281542173587e-06,-1.3173879779060371e-05,0.0,0.0,0.0,-3.242911770939827e-05,60.0,0.9448480606079102,-0.0,-2.259686578479081e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,1.4356413657878877e-07,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,1.5118035889827297e-07,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,1.1166145696961396e-07,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,1.511801031028881e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,7.171300921982038e-07,284.95294189453125,294.1499938964844,294.86834716796875,289.3397827148437,296.3114318847656,295.5989685058594,284.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5300661289074924e-06,1.913664105651636e-12,1.5300641962312511e-06,-3.5010014016734203e-06,0.0,0.0,0.0,-8.618400897830725e-06,60.0,0.8574145436286926,-0.0,-1.5956481199275868e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,-1.5709218814663473e-08,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,-1.6542607284009136e-08,299.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,-1.2218331235658296e-08,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,-1.6542580638656545e-08,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,-7.84705278533693e-08,284.95294189453125,294.1499938964844,294.8500061035156,289.3388061523437,296.3114318847656,295.5989685058594,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6736818508888973e-07,-2.0934629355560962e-13,-1.67367971926069e-07,3.829977686109487e-07,0.0,0.0,0.0,9.42731276154518e-07,60.0,0.7882184982299805,-0.0,-1.9105323639594888e-15,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,-2.5582547148392254e-13,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,-2.6939724322855296e-13,299.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,-1.9897618437885602e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,-2.69396809547684e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,-1.277896733743733e-12,284.95294189453125,294.1499938964844,294.8320617675781,289.3382568359375,296.3114318847656,295.5989685058594,284.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,9.304590084524555e-12,-1.3534411073473285e-17,-9.304577074098486e-12,1.6933884849912317e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.7401809692382812,-0.0,-5.067011366415603e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,5.116509429678451e-13,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,5.387944864571059e-13,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,3.979523687577119e-13,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,5.387936190953679e-13,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,2.555793467487466e-12,284.95294189453125,294.1499938964844,294.8148498535156,289.3385925292969,296.3114318847656,295.5989685058594,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4614750182323536e-12,4.279225338779751e-18,6.4614706814236644e-12,-1.4132428734214827e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7017825245857239,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0,284.95294189453125,294.1499938964844,294.7983703613281,289.33984375,296.3114318847656,295.5989685058594,284.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.049235339392832e-12,-7.596532269388937e-18,-4.04922753313719e-12,6.5784469885366015e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6699181199073792,-0.0,-8.435460264906076e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0,284.95294189453125,294.1499938964844,294.7825927734375,289.3419494628906,296.3114318847656,295.5989685058594,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.261777032683653e-12,-2.277066305753578e-18,1.2617793095082153e-12,-2.0955143002765464e-12,0.0,0.0,0.0,0.0,60.0,0.641014814376831,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0,299.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0,284.95294189453125,294.1499938964844,294.7674865722656,289.3448791503906,296.3114318847656,295.5989685058594,284.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.917283164511787e-12,3.826664434195545e-19,3.917282730830918e-12,-6.432495161523555e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6150758862495422,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0,299.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0,284.95294189453125,294.1499938964844,294.7530212402344,289.3486022949219,296.3114318847656,295.5989685058594,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,4.049235339392832e-12,-7.596532269388937e-18,-4.04922753313719e-12,6.5784469885366015e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5908365249633789,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,-2.5582547148392254e-13,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,-2.6939724322855296e-13,299.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,-1.9897618437885602e-13,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,-2.69396809547684e-13,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,-1.277896733743733e-12,284.95294189453125,294.1499938964844,294.7391967773437,289.3531188964844,296.3114318847656,295.5989685058594,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3174342259475449e-12,-2.895479352997716e-18,1.3174371532934104e-12,-4.140377277139784e-13,0.0,0.0,0.0,0.0,60.0,0.5679988265037537,-0.0,-5.066225463738777e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,-2.5582547148392254e-13,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,-2.6939724322855296e-13,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,-1.9897618437885602e-13,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,-2.69396809547684e-13,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,-1.277896733743733e-12,284.95294189453125,294.1499938964844,294.7259826660156,289.3583984375,296.3114318847656,295.5989685058594,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.338071905880589e-12,-5.555212231417819e-18,-1.3380663764495093e-12,3.92294313353303e-12,0.0,0.0,0.0,0.0,60.0,0.5461745858192444,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,-2.5582547148392254e-13,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,-2.6939724322855296e-13,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,-1.9897618437885602e-13,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,-2.69396809547684e-13,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,-1.277896733743733e-12,284.95294189453125,294.1499938964844,294.7133178710937,289.3644104003906,296.3114318847656,295.5989685058594,284.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9729404661958956e-12,-2.357467330715543e-19,3.9729404661958956e-12,-4.751018588960987e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5256829261779785,-0.0,-5.066225463738777e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,1.2016122541425034e-09,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,1.2653589287481282e-09,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.34591071199975e-10,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,1.2653568193243814e-09,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,6.002280894534806e-09,284.95294189453125,294.1499938964844,294.70123291015625,289.3711242675781,296.3114318847656,295.5989685058594,284.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.280032613237836e-08,1.5975114230049568e-14,1.2800310145166804e-08,-2.9292451131368583e-08,0.0,0.0,0.0,-7.209018804132938e-08,60.0,0.506011426448822,-0.0,-1.1178251618703761e-17,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,3.0051051425061814e-08,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,3.1645289055859394e-08,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,2.3373134538928772e-08,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,3.164523576515421e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,1.50110693653005e-07,284.95294189453125,294.1499938964844,294.68963623046875,289.3785095214844,296.3114318847656,295.5989685058594,284.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.201664071639243e-07,4.0045782445305433e-13,3.201660092599923e-07,-7.326539730456716e-07,0.0,0.0,0.0,-1.803404302336276e-06,60.0,0.4881564974784851,-0.0,-6.991406134988732e-15,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,1.998690208893095e-07,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,2.1047226539394615e-07,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,1.5545431608643417e-07,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,2.104719101225783e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.983835980165168e-07,284.9529113769531,294.1499938964844,294.6785583496094,289.3865661621094,296.3114318847656,295.5989685058594,284.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1296593786246376e-06,2.663702158151038e-12,2.1296566501405323e-06,-4.87327270093374e-06,0.0,0.0,0.0,-1.1995798558928072e-05,60.0,0.474103182554245,-0.0,-3.092688594368703e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,6.635729050685768e-07,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,6.987760912124941e-07,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,5.161143690202152e-07,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,6.98774897500698e-07,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,3.3146723126264988e-06,284.9528503417969,294.1499938964844,294.66796875,289.395263671875,296.3114624023437,295.5989685058594,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.070684205245925e-06,8.843733904917439e-12,7.070675110298907e-06,-1.6179666999960318e-05,0.0,0.0,0.0,-3.982718044426292e-05,60.0,0.4714744389057159,-0.0,-3.408964516921076e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,1.4839233699603938e-06,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,1.5626468439222665e-06,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,1.1541673075043946e-06,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,1.5626442291249989e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,7.412478225887753e-06,284.95269775390625,294.1499938964844,294.6578369140625,289.4045715332031,296.3114929199219,295.5989685058594,284.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5812067431397736e-05,1.9777079279803544e-11,1.5812047422514297e-05,-3.6182249459670857e-05,0.0,0.0,0.0,-8.906495349947363e-05,60.0,0.4842997193336487,-0.0,-1.7047791997515382e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,2.708582542254589e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,2.852275429177098e-06,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,2.1066839508421253e-06,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,2.8522706543299137e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,1.3529883290175349e-05,284.95269775390625,294.1499938964844,294.6481018066406,289.4144287109375,296.3114318847656,295.5989990234375,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886175388994161e-05,3.609903001522419e-11,2.886171751015354e-05,-6.604327791137621e-05,0.0,0.0,0.0,-0.0001625701406737,60.0,0.525073766708374,-0.0,-5.679752154708062e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,4.362263553048251e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,4.5936853894090746e-06,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,3.392885446373839e-06,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,4.5936776587041095e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,2.17903325392399e-05,284.95281982421875,294.1499938964844,294.6387939453125,289.4248962402344,296.3112487792969,295.5990600585937,284.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6482960897265e-05,5.8138875658197975e-11,4.648290268960409e-05,-0.0001063651434378,0.0,0.0,0.0,-0.0002618254511617,60.0,0.5923775434494019,-0.0,-1.4732245978699154e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,6.401334303518524e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,6.740930984960869e-06,299.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,4.97883593197912e-06,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,6.740919616277097e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,3.197587648173794e-05,284.9530944824219,294.1499938964844,294.6298522949219,289.43585205078125,296.31085205078125,295.5991516113281,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.821098941145465e-05,8.531522710519822e-11,6.821090209996328e-05,-0.0001560843375045,0.0,0.0,0.0,-0.0003842132282443,60.0,0.6881818771362305,-0.0,-3.1723873528122216e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,8.784675628703553e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.25071071833372e-06,299.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,6.832553026470123e-06,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,9.250695256923793e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,4.388111847219989e-05,284.9536437988281,294.1499938964844,294.6212463378906,289.4473571777344,296.3100891113281,295.5993347167969,284.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36076685320586e-05,1.1708015112965595e-10,9.360754484077916e-05,-0.0002141982258763,0.0,0.0,0.0,-0.0005272655398584,60.0,0.8102320432662964,-0.0,-5.974432060185109e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,1.1485888535389677e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,1.209522542922059e-05,299.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,8.933505341701675e-06,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,1.2095205420337152e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,5.737418905482628e-05,284.95465087890625,294.1499938964844,294.61297607421875,289.4593200683594,296.3086853027344,295.5995483398437,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223916042363,1.5308171397165888e-10,0.0001223914441652,-0.0002800629881676,0.0,0.0,0.0,-0.0006893972749821,60.0,0.9659151434898376,-0.0,-1.021349449459307e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,1.4491934962279627e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,1.5260746295098215e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,1.1271551557001658e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,1.5260720829246566e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,7.238996477099136e-05,284.9560546875,294.1499938964844,294.60504150390625,289.4717712402344,296.30670166015625,295.59979248046875,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001544236729387,1.9314588817209708e-10,0.0001544234837638,-0.0003533603739924,0.0,0.0,0.0,-0.0008698249584995,60.0,1.1416553258895874,-0.0,-1.6259154023146039e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,1.7949698303709738e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,1.8901946532423608e-05,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,1.3960932847112416e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,1.8901913790614344e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,8.966214227257296e-05,284.9579772949219,294.1499938964844,294.59735107421875,289.484619140625,296.3038024902344,295.5999755859375,284.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001912691659526,2.392304132570189e-10,0.000191268933122,-0.0004376721044536,0.0,0.0,0.0,-0.0010773653630167,60.0,1.348220944404602,-0.0,-2.494361606153461e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,2.214215237472672e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,2.331681571376976e-05,299.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,1.7221744201378897e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,2.331677569600288e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0001106042473111,284.96044921875,294.1499938964844,294.58990478515625,289.4979248046875,296.2998962402344,295.599853515625,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359432546654,2.9510674459665154e-10,0.0002359429636271,-0.0005398977664299,0.0,0.0,0.0,-0.0013290022034198,60.0,1.5918278694152832,-0.0,-3.7956380261050535e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,2.782787305477541e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,2.930416849267204e-05,299.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,2.1643989384756424e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,2.930411937995813e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0001390054967487,284.9634094238281,294.1499938964844,294.58270263671875,289.5115661621094,296.2947692871094,295.59912109375,284.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002905579749494,3.6490413468648337e-10,0.0002905575965996,-0.0006687815766781,0.0,0.0,0.0,-0.001637544715777,60.0,1.884129405021668,-0.0,-5.99521943200898e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,3.436831684666686e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,3.6191584513289854e-05,299.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,2.673102062544785e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,3.619152630562894e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0001716762490104,284.9664306640625,294.1499938964844,294.5757141113281,289.5256042480469,296.288330078125,295.5972595214844,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003644295502454,4.5625836442297896e-10,0.0003644290845841,-0.0008350819116458,0.0,0.0,0.0,-0.0020530053880065,60.0,2.254256248474121,-0.0,-9.144531354365881e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,4.306877599447034e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,4.53536122222431e-05,299.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,3.349807229824364e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,4.535353946266696e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0002151366934413,284.9685974121094,294.1499938964844,294.56890869140625,289.5399780273437,296.2803955078125,295.5931701660156,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004592805344145,5.743604480912268e-10,0.0004592799523379,-0.00105072313454,0.0,0.0,0.0,-0.0025869500823318,60.0,2.752209424972534,-0.0,-1.4360510114386216e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,4.579517917591147e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,4.822465416509658e-05,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,3.561861740308814e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,4.8224574129562825e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0002287555980728,284.9683837890625,294.1499938964844,294.5622253417969,289.5546264648437,296.2707824707031,295.58770751953125,284.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006262094830162,7.487944153616866e-10,0.0006262087263166,-0.0013423835625872,0.0,0.0,0.0,-0.0035061535891145,60.0,3.5526933670043945,-0.0,-1.6236187505569433e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,4.380147584015504e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,4.612518387148157e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,3.406795076443814e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,4.612510747392662e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0002187966747442,284.9678955078125,294.1499938964844,294.5556945800781,289.569580078125,296.2498474121094,295.5735778808594,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008636587881483,9.813299062244596e-10,0.000863657798618,-0.0017162730218842,0.0,0.0,0.0,-0.0048041315749287,60.0,4.5044941902160645,-0.0,-1.4853258178959553e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,9.004633466247469e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,9.482337191002443e-05,299.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.003632345004007e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.482321911491454e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004497985355556,284.9655456542969,294.1499938964844,294.5492553710937,289.5848083496094,296.2358093261719,295.564453125,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196580551564,1.1921235110179396e-09,0.0010196567745879,-0.0021144517231732,0.0,0.0,0.0,-0.0057034511119127,60.0,5.704456806182861,-0.0,-6.277343089777787e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.019616845762356e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.4981151050888e-05,299.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.015285518718883e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.49809982557781e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0004505469696596,284.9629821777344,294.1499938964844,294.5429077148437,289.6002502441406,296.2216491699219,295.55224609375,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611243731342,1.3185125213865943e-09,0.000961123034358,-0.0025052614510059,0.0,0.0,0.0,-0.0054664481431245,60.0,6.413820266723633,-0.0,-6.298242993807436e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.033732931129634e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.512980614090338e-05,299.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,7.026264938758686e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.512964606983589e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004512521263677,284.96044921875,294.1499938964844,294.53662109375,289.61590576171875,296.2072448730469,295.5361022949219,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626279352232,1.494334433971289e-09,0.0009626264800317,-0.0029659916181117,0.0,0.0,0.0,-0.0055536106228828,60.0,6.791536808013916,-0.0,-6.317965528523929e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.049251821124926e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.529322414891794e-05,299.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,7.038335024844855e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.529307135380805e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004520273359958,284.9579467773437,294.1499938964844,294.53033447265625,289.6317443847656,296.1929016113281,295.5154113769531,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642810327932,1.6876277042499055e-09,0.000964279344771,-0.0034725023433566,0.0,0.0,0.0,-0.005649434402585,60.0,6.973295211791992,-0.0,-6.339683977785171e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.065894118975848e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.546846558805556e-05,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,7.051278225844726e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.546831279294564e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0004528586287051,284.9554748535156,294.1499938964844,294.5240783691406,289.64776611328125,296.1786193847656,295.4909973144531,284.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660536888986,1.8949102287280084e-09,0.0009660517680458,-0.0040156678296625,0.0,0.0,0.0,-0.005752193275839,60.0,7.0982985496521,-0.0,-6.36301535905659e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
