time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.084200428333132e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.566124936100096e-05,299.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.065516547299922e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.566108928993344e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004537731001619,284.9530029296875,294.1499938964844,294.5177917480469,289.66387939453125,296.1643371582031,295.4619445800781,284.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680037037469,2.122939601889584e-09,0.0009680016082711,-0.0046131950803101,0.0,0.0,0.0,-0.0058652372099459,60.0,7.185202598571777,-0.0,-6.388731321749219e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.101857722271234e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.58471864578314e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.079249917296693e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.584703366272151e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004546551208477,284.9505615234375,294.1499938964844,294.511474609375,289.6801147460937,296.1501159667969,295.42926025390625,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698848007246,2.342879223959926e-09,0.0009698824724182,-0.0051895189099013,0.0,0.0,0.0,-0.0059742713347077,60.0,7.2603044509887695,-0.0,-6.413584685560636e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.112998668570071e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.59645039984025e-05,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,7.087914855219424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.59643512032926e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0004552116442937,284.9481506347656,294.1499938964844,294.50506591796875,289.6964416503906,296.1359558105469,295.39324951171875,284.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710718877613,2.4816253496595664e-09,0.0009710694430395,-0.005553082562983,0.0,0.0,0.0,-0.0060430564917624,60.0,7.324207782745361,-0.0,-6.429286969478198e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.123249037656932e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.607244282960892e-05,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.095887121977285e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.607229003449902e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0004557236679829,284.9457702636719,294.1499938964844,294.4985656738281,289.7128295898437,296.1218566894531,295.3558654785156,284.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721635724417,2.609274352138868e-09,0.000972160953097,-0.0058875656686723,0.0,0.0,0.0,-0.006106337532401,60.0,7.382680416107178,-0.0,-6.443751487950068e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,9.132350533036516e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.616828901926056e-05,299.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.102966628735885e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.616813622415066e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004561783280223,284.9433898925781,294.1499938964844,294.4919738769531,289.7292175292969,296.1077575683594,295.3177185058594,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731330210343,2.722613245964567e-09,0.0009731302852742,-0.0061845504678785,0.0,0.0,0.0,-0.0061625256203114,60.0,7.438098430633545,-0.0,-6.456607337668174e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.13958137971349e-05,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,9.624442463973536e-05,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.108590216375887e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.624427912058307e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004565395356621,284.9410400390625,294.1499938964844,294.4851989746094,289.7456359863281,296.09375,295.2791748046875,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739031083881,2.8126412310314204e-09,0.0009739002562128,-0.0064204516820609,0.0,0.0,0.0,-0.0062071569263935,60.0,7.490298271179199,-0.0,-6.466828494922083e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.14469055715017e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.629822307033464e-05,299.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.112563616828993e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,9.629807755118236e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0004567947180476,284.938720703125,294.1499938964844,294.478271484375,289.76202392578125,296.07977294921875,295.2407531738281,284.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744470589794,2.876231475212876e-09,0.000974444206804,-0.0065870773978531,0.0,0.0,0.0,-0.0062386821955442,60.0,7.538999557495117,-0.0,-6.474052582916556e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.148148819804192e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,9.633463923819364e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,7.115253538358957e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.633449371904136e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.000456967507489,284.9364318847656,294.1499938964844,294.4711608886719,289.77838134765625,296.0658569335937,295.2029113769531,284.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748151060193,2.919257946487619e-09,0.0009748121956363,-0.0066998191177845,0.0,0.0,0.0,-0.0062600127421319,60.0,7.585347175598144,-0.0,-6.478943248566793e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.1500929556787e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.635511378291994e-05,299.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.116765482351184e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.635496826376766e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0004570646269712,284.93414306640625,294.1499938964844,294.4638366699219,289.7946472167969,296.052001953125,295.1663818359375,284.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750218014232,2.943417731771092e-09,0.0009750188328325,-0.0067631248384714,0.0,0.0,0.0,-0.0062719900161027,60.0,7.6284403800964355,-0.0,-6.481689496240507e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.15136479306966e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.636850882088766e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,7.117754284990951e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.636836330173536e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004571281897369,284.9319152832031,294.1499938964844,294.45623779296875,289.810791015625,296.0382080078125,295.1307983398437,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751568431966,2.959205769315076e-09,0.0009751539328135,-0.0068044941872358,0.0,0.0,0.0,-0.0062798173166811,60.0,7.669785022735596,-0.0,-6.483485037733773e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,9.152630809694529e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.638183837523684e-05,299.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,7.118739449651912e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.638169285608456e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0004571914323605,284.9296875,294.1499938964844,294.4483947753906,289.82684326171875,296.0244445800781,295.0965270996094,284.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752912446856,2.974917201470361e-09,0.0009752882178872,-0.0068456628359854,0.0,0.0,0.0,-0.0062876059673726,60.0,7.709214687347412,-0.0,-6.485272052714208e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.154920553555712e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.640595089877024e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.120519876480103e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.640580537961796e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0004573058104142,284.927490234375,294.1499938964844,294.4402770996094,289.8427429199219,296.0107727050781,295.0632629394531,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755346109159,3.003383097777146e-09,0.0009755315841175,-0.0069202515296638,0.0,0.0,0.0,-0.0063017173670232,60.0,7.747607707977295,-0.0,-6.488509995961067e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.15841228561476e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.644271631259473e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.123235263861716e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.644257079344244e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0004574802296701,284.9253234863281,294.1499938964844,294.4317932128906,289.8584289550781,295.9971008300781,295.0306701660156,284.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060340002,3.046824126329284e-09,0.0009759029489941,-0.0070340787060558,0.0,0.0,0.0,-0.006323252338916,60.0,7.785445690155029,-0.0,-6.49345324177375e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.163842332782224e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.649989806348458e-05,299.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.127458229660988e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.64997525443323e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.00045775147737,284.9231872558594,294.1499938964844,294.4230041503906,289.8739624023437,295.98345947265625,294.99853515625,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764839778654,3.1144167245145127e-09,0.0009764808346517,-0.0072111897170543,0.0,0.0,0.0,-0.0063567603938281,60.0,7.823214054107666,-0.0,-6.501148419602032e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.171239071292804e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.65777871897444e-05,299.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.133211329346523e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.657764167059212e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0004581209796015,284.9210510253906,294.1499938964844,294.4138488769531,289.88922119140625,295.9698791503906,294.966552734375,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.2065177180129467e-09,0.0009772683260962,-0.0074525182135403,0.0,0.0,0.0,-0.0064024184830486,60.0,7.861251354217529,-0.0,-6.511640293638267e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.180564666166902e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.667599078966305e-05,299.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,7.140464731492102e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,9.667584527051076e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0004585868155118,284.9189758300781,294.1499938964844,294.404296875,289.9042358398437,295.956298828125,294.9344482421875,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782646084204,3.3226481566117623e-09,0.000978261232376,-0.0077568087726831,0.0,0.0,0.0,-0.0064599891193211,60.0,7.899721145629883,-0.0,-6.524882678604628e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.191149001708254e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.678744390839712e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,7.148696749936789e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.678730566520244e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004591155447997,284.9168701171875,294.1499938964844,294.3943176269531,289.9189758300781,295.9427490234375,294.9021911621094,284.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793918579816,3.454466934726952e-09,0.000979388365522,-0.0081022027879953,0.0,0.0,0.0,-0.0065253367647528,60.0,7.938518524169922,-0.0,-6.539929842119818e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.202733781421556e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.690943988971412e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,7.157706568250433e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,9.690929437056184e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0004596942162606,284.9148254394531,294.1499938964844,294.3838806152344,289.93341064453125,295.92919921875,294.86968994140625,284.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806257439777,3.5987444135798796e-09,0.0009806221351027,-0.0084802387282252,0.0,0.0,0.0,-0.0065968614071607,60.0,7.977445125579834,-0.0,-6.556418696845867e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.214621968567371e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.703463001642376e-05,299.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.166953582782298e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.703448449727148e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0004602880799211,284.9128112792969,294.1499938964844,294.3730163574219,289.947509765625,295.9156494140625,294.8370361328125,284.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818919934332,3.746811305660458e-09,0.0009818882681429,-0.0088682007044553,0.0,0.0,0.0,-0.0066702649928629,60.0,8.016250610351562,-0.0,-6.573363009465538e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,9.226350812241436e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.715813939692453e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,7.1760754508432e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.715800115372986e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.000460873969132,284.9107666015625,294.1499938964844,294.36163330078125,289.96124267578125,295.9021301269531,294.8043212890625,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983141362667,3.892890454437747e-09,0.0009831374045461,-0.0092509491369128,0.0,0.0,0.0,-0.0067426827736198,60.0,8.054586410522461,-0.0,-6.590100554149103e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.237191989086568e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.727229189593344e-05,299.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,7.184507558122277e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,9.727215365273878e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004614154750015,284.9087829589844,294.1499938964844,294.3497619628906,289.9745788574219,295.8885803222656,294.7717590332031,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842960862442,4.027901123748734e-09,0.000984292011708,-0.009604693390429,0.0,0.0,0.0,-0.0068096141330897,60.0,8.091933250427246,-0.0,-6.605588964703203e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.246836270904168e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,9.737385698826984e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,7.192008342826739e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.737371874507517e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0004618972598109,284.9068298339844,294.1499938964844,294.3373107910156,289.98748779296875,295.87506103515625,294.7394714355469,284.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985323335044,4.148008159177152e-09,0.0009853191440925,-0.0099193854257464,0.0,0.0,0.0,-0.0068691568449139,60.0,8.1281156539917,-0.0,-6.619382730832514e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,9.255015174858272e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.745997522259132e-05,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.19836971256882e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,9.745984425535426e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.000462305790279,284.9048767089844,294.1499938964844,294.3243408203125,289.9999694824219,295.86151123046875,294.7077941894531,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861943544819,4.249850693582857e-09,0.0009861901635304,-0.0101862205192446,0.0,0.0,0.0,-0.0069196447730064,60.0,8.162263870239258,-0.0,-6.631090343489633e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.26106222323142e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.752366167958826e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.203072891570628e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.75235234363936e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0004626078880392,284.9029541015625,294.1499938964844,294.31072998046875,290.0119934082031,295.84796142578125,294.67694091796875,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868383640423,4.3251424663992574e-09,0.0009868340566754,-0.0103834886103868,0.0,0.0,0.0,-0.0069569707848131,60.0,8.194188117980957,-0.0,-6.639752569981283e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.265121479984371e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.756640065461396e-05,299.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.206229929579422e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.756626968737692e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0004628106544259,284.9010314941406,294.1499938964844,294.2965393066406,290.02349853515625,295.8343811035156,294.6469116210937,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872704977169,4.3756567258412815e-09,0.00098726619035,-0.0105158388614654,0.0,0.0,0.0,-0.0069820140488445,60.0,8.22389030456543,-0.0,-6.645566941188008e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,9.26670545595698e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.75830844254233e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,7.207461749203503e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.758294618222862e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.000462889787741,284.899169921875,294.1499938964844,294.2817077636719,290.03448486328125,295.82080078125,294.6179504394531,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874389506876,4.3953352069081575e-09,0.0009874346433207,-0.0105673959478735,0.0,0.0,0.0,-0.0069917701184749,60.0,8.25090503692627,-0.0,-6.647832861972347e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.265965491067618e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.757528459886088e-05,299.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,7.206886220956221e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.757515363162383e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004628528258763,284.8973083496094,294.1499938964844,294.2662048339844,290.044921875,295.8072204589844,294.59002685546875,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873597882688,4.386055074689921e-09,0.0009873553644865,-0.0105430819094181,0.0,0.0,0.0,-0.0069871703162789,60.0,8.275224685668945,-0.0,-6.646764205697765e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.26249849726446e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.753878111951052e-05,299.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.204189751064405e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.753864287631586e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004626796580851,284.8954772949219,294.1499938964844,294.25,290.0548095703125,295.7936096191406,294.5633850097656,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342801673828944e-09,0.0009869856294244,-0.0104297557845711,0.0,0.0,0.0,-0.0069657284766435,60.0,8.296356201171875,-0.0,-6.641784722205557e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.256925841327757e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.748009324539451e-05,299.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,7.199854735517874e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.747996227815749e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0004624013090506,284.8936767578125,294.1499938964844,294.23193359375,290.0643615722656,295.77996826171875,294.53778076171875,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986395869404,4.273306597468718e-09,0.0009863915620371,-0.0102476757019758,0.0,0.0,0.0,-0.0069312774576246,60.0,8.31475830078125,-0.0,-6.633788274257314e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.249638969777152e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.740335372043774e-05,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,7.194186764536425e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,9.740322275320068e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.000462037307443,284.89190673828125,294.1499938964844,294.2109375,290.0738525390625,295.7662658691406,294.5132141113281,284.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856189135462,4.182454826917592e-09,0.0009856147225946,-0.0100096371024847,0.0,0.0,0.0,-0.0068862386979162,60.0,8.33064079284668,-0.0,-6.623341164413432e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,9.241033694706856e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.73127389443107e-05,299.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,7.1874943387229e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.731260797707364e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.000461607472971,284.89013671875,294.1499938964844,294.1871032714844,290.08331298828125,295.7525329589844,294.4893798828125,284.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847016772255,4.07518419009989e-09,0.0009846976026892,-0.0097285788506269,0.0,0.0,0.0,-0.0068330601789057,60.0,8.344605445861816,-0.0,-6.611017511204409e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.231077274307609e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.720789239509033e-05,299.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,7.179749809438363e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.720776142785326e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,0.0004611101467162,284.8883972167969,294.1499938964844,294.1605224609375,290.0926513671875,295.7386779785156,294.4662170410156,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836402023211,3.9510723581770435e-09,0.0009836363606154,-0.0094033917412161,0.0,0.0,0.0,-0.006771532818675,60.0,8.356649398803711,-0.0,-6.59677255043789e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,9.220261563314124e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,9.709399455459788e-05,299.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.171337347244844e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.709386358736084e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004605698632076,284.8866882324219,294.1499938964844,294.1312866210937,290.1018371582031,295.7247009277344,294.4435729980469,284.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.8162553117615525e-09,0.0009824834996834,-0.009050153195858,0.0,0.0,0.0,-0.0067046983167529,60.0,8.367263793945312,-0.0,-6.581316824849638e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.2087262601126e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.697252244222908e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,7.162365363910794e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.697239147499204e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000459993694676,284.885009765625,294.1499938964844,294.0995178222656,290.11090087890625,295.71063232421875,294.4213562011719,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812577627599,3.6724774332697036e-09,0.0009812541538849,-0.0086734313517808,0.0,0.0,0.0,-0.0066334218718111,60.0,8.376463890075684,-0.0,-6.564853549662075e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.196910832542926e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,9.684809629106894e-05,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.153175101848319e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.68479725997895e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.0004594034689944,284.88336181640625,294.1499938964844,294.0653076171875,290.1197509765625,295.69635009765625,294.39947509765625,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979998265393,3.525204572696339e-09,0.0009799946565181,-0.0082875490188598,0.0,0.0,0.0,-0.0065604117698967,60.0,8.384469032287598,-0.0,-6.548011555196355e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.185184171656148e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.672460873844102e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.14405468897894e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.672448504716158e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.0004588177544064,284.8817138671875,294.1499938964844,294.0287780761719,290.12841796875,295.6819763183594,294.3777770996094,284.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787481976673,3.379046376039696e-09,0.0009787448216229,-0.0079045835882425,0.0,0.0,0.0,-0.0064879548735916,60.0,8.391727447509766,-0.0,-6.531318064162407e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,9.174102160613984e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.660790965426712e-05,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,7.135434861993417e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.660778596298768e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004582641704473,284.8800964355469,294.1499938964844,293.9900207519531,290.1368103027344,295.6673583984375,294.35626220703125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775668149814,3.240912871405044e-09,0.0009775635553523,-0.0075426413677632,0.0,0.0,0.0,-0.0064194756560027,60.0,8.398296356201172,-0.0,-6.51556106845419e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.164001676253974e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.650154242990538e-05,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,7.127579010557383e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.650141873862594e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0004577596264425,284.8785095214844,294.1499938964844,293.9491271972656,290.1449279785156,295.6526184082031,294.33477783203125,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764899732545,3.115009361565057e-09,0.0009764868300408,-0.0072127422317862,0.0,0.0,0.0,-0.0063570593483746,60.0,8.404634475708008,-0.0,-6.501215210619193e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.155338193522766e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.641030919738114e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,7.120840018615127e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,9.64101855061017e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0004573268815875,284.876953125,294.1499938964844,293.9061889648437,290.1527404785156,295.6376037597656,294.3132019042969,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755662758834,3.007010862532411e-09,0.000975563249085,-0.0069297566078603,0.0,0.0,0.0,-0.0063035190105438,60.0,8.410964012145996,-0.0,-6.488922821290545e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
