time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.14835327421315e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,9.633675654185936e-05,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,7.115407788660377e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,9.633663285057992e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004569779848679,284.8753967285156,294.1499938964844,293.8613586425781,290.16021728515625,295.62237548828125,294.2913513183594,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748214506544,2.919933406175801e-09,0.0009748184820637,-0.0067015890963375,0.0,0.0,0.0,-0.0062603503465652,60.0,8.417590141296387,-0.0,-6.479019987182255e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,9.143322677118704e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.628378029447048e-05,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,7.11149477865547e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.628365660319103e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0004567266732919,284.8738708496094,294.1499938964844,293.8146667480469,290.1673583984375,295.6068420410156,294.2688903808594,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742848342284,2.857198921901727e-09,0.000974281982053,-0.006537206005305,0.0,0.0,0.0,-0.0062292497605085,60.0,8.424836158752441,-0.0,-6.471889690828905e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.139789472101256e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.624657832318916e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,7.108746649464592e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,9.624645463190971e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0004565502167679,284.87237548828125,294.1499938964844,293.76629638671875,290.1741027832031,295.591064453125,294.24578857421875,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739078232087,2.81313083938528e-09,0.0009739050292409,-0.0064217341132462,0.0,0.0,0.0,-0.0062074027955532,60.0,8.432551383972168,-0.0,-6.466883917255474e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.137955930782482e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,9.622726793168113e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,7.107320561772212e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.622714424040169e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0004564586561173,284.87091064453125,294.1499938964844,293.7162780761719,290.18048095703125,295.5749816894531,294.2217712402344,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737119544297,2.790234265859226e-09,0.000973709160462,-0.0063617383129894,0.0,0.0,0.0,-0.0061960513703525,60.0,8.440837860107422,-0.0,-6.46428333084259e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.137063898378984e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.621787467040122e-05,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,7.106626435415819e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.621775097912176e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0004564140981528,284.86944580078125,294.1499938964844,293.6647644042969,290.1864013671875,295.55859375,294.1967468261719,284.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736163774505,2.779069419034384e-09,0.0009736135834828,-0.0063324831426143,0.0,0.0,0.0,-0.0061905160546302,60.0,8.44948673248291,-0.0,-6.463015722601996e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.136684093391524e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.62138728937134e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.106331031536683e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.62137564783916e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0004563951224554,284.8680114746094,294.1499938964844,293.61181640625,290.1918640136719,295.5418701171875,294.1702575683594,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735754574649,2.7742865782443e-09,0.0009735727217048,-0.0063199503347277,0.0,0.0,0.0,-0.0061881449073553,60.0,8.458123207092285,-0.0,-6.462472867951874e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.136304288404062e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.6209863841068e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.106035627657548e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.620974742574616e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0004563761467579,284.8666076660156,294.1499938964844,293.5575866699219,290.1968994140625,295.5248718261719,294.1427917480469,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735345374792,2.769498630428302e-09,0.0009735317435115,-0.0063074044883251,0.0,0.0,0.0,-0.0061857714317739,60.0,8.466469764709473,-0.0,-6.461929302759017e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.135172876995056e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.619795309845358e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,7.105155236786231e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.619783668313175e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.000456319656223,284.8652038574219,294.1499938964844,293.50213623046875,290.2014465332031,295.50750732421875,294.11407470703125,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734136401675,2.7553541670499726e-09,0.0009734109044075,-0.0062703411094844,0.0,0.0,0.0,-0.0061787595041096,60.0,8.473987579345703,-0.0,-6.4603234761762e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.132976992987096e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.61748301051557e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,7.103447569534183e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.617471368983388e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.000456209963886,284.86383056640625,294.1499938964844,293.445556640625,290.2054748535156,295.4898681640625,294.0846252441406,284.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731792961247,2.727945869196446e-09,0.0009731765603646,-0.0061985231004655,0.0,0.0,0.0,-0.0061651724390685,60.0,8.480384826660156,-0.0,-6.457212009536306e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,9.129330283030868e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,9.613642760086805e-05,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,7.100610673660412e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.613631118554622e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004560278030112,284.86248779296875,294.1499938964844,293.38800048828125,290.2090148925781,295.4718322753906,294.0543212890625,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727903525345,2.682458033476109e-09,0.0009727876749821,-0.0060793301090598,0.0,0.0,0.0,-0.0061426227912306,60.0,8.48499584197998,-0.0,-6.452050627103746e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.124090865952894e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.608124673832208e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,7.096535409800708e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.608113032300024e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0004557660722639,284.86114501953125,294.1499938964844,293.3295288085937,290.2120361328125,295.4534606933594,294.0237731933594,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722317336127,2.617124739145993e-09,0.0009722291142679,-0.0059081357903778,0.0,0.0,0.0,-0.0061102346517145,60.0,8.487662315368652,-0.0,-6.444641087455238e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,9.117565059568732e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.601252531865612e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,7.091459701769054e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.60124161792919e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004554401093628,284.8598327636719,294.1499938964844,293.2702941894531,290.21453857421875,295.434814453125,293.9931640625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715360938571,2.5357709265705353e-09,0.0009715335909277,-0.0056949611753225,0.0,0.0,0.0,-0.0060699046589434,60.0,8.488751411437988,-0.0,-6.43542037437328e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.110081009566784e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.59337194217369e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,7.085638935677707e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.593360300641508e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0004550662997644,284.8585510253906,294.1499938964844,293.2103271484375,290.2165222167969,295.4158630371094,293.9628601074219,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707382414489,2.4424779976328637e-09,0.0009707357967272,-0.0054505015723407,0.0,0.0,0.0,-0.006023655179888,60.0,8.487778663635254,-0.0,-6.424854603892527e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,9.102043986786156e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.584908548276871e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,7.079388160491362e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.58489763434045e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0004546648415271,284.8572692871094,294.1499938964844,293.1497497558594,290.2179260253906,295.3965148925781,293.9329833984375,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698816575109,2.3422970230058127e-09,0.0009698793292045,-0.005187991540879,0.0,0.0,0.0,-0.0059739919379353,60.0,8.485015869140625,-0.0,-6.41351860508621e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.087668149732052e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.56976946326904e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.068206468829885e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.56975854933262e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0004539467336144,284.8560485839844,294.1499938964844,293.0887145996094,290.2188415527344,295.3768005371094,293.9049072265625,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683496900834,2.1631298974256197e-09,0.0009683474781922,-0.0047185067087411,0.0,0.0,0.0,-0.0058851721696555,60.0,8.4789457321167,-0.0,-6.393268847659783e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.072144166566432e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.553421841701493e-05,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.056132017169148e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.553410927765071e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004531712911557,284.8548278808594,294.1499938964844,293.0272827148437,290.2191772460937,295.35675048828125,293.8795471191406,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666949626989,1.969666652001933e-09,0.0009666930418461,-0.0042115580290555,0.0,0.0,0.0,-0.0057892631739377,60.0,8.469441413879395,-0.0,-6.371440264274497e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,9.057968418346718e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,9.538493759464473e-05,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,7.045106031000614e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,9.538482845528053e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0004524631949607,284.8536071777344,294.1499938964844,292.9655456542969,290.218994140625,295.3363952636719,293.856689453125,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651840082369,1.7929968620933323e-09,0.0009651822037994,-0.0037486115470528,0.0,0.0,0.0,-0.005701680202037,60.0,8.458328247070312,-0.0,-6.351538672788595e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,9.044401667779312e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.524207416689023e-05,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.034554437268525e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.524196502752602e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0004517855122685,284.8524475097656,294.1499938964844,292.90362548828125,290.21826171875,295.3157653808594,293.8360900878906,284.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637379553169,1.623921996873889e-09,0.0009637363255023,-0.0033055646345019,0.0,0.0,0.0,-0.0056178616359829,60.0,8.446216583251953,-0.0,-6.332521707008709e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.031665831571444e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,9.5107956440188e-05,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,7.024648220976815e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,9.510784730082378e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004511493316385,284.8512878417969,294.1499938964844,292.8416442871094,290.2170104980469,295.2947998046875,293.8179626464844,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623803780414,1.4651916346863914e-09,0.0009623789228498,-0.0028896231669932,0.0,0.0,0.0,-0.0055391718633472,60.0,8.433395385742188,-0.0,-6.314694189768488e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.0199573605787e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.498465806245804e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,7.015541632426903e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.498455619905144e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,0.0004505644901655,284.8501281738281,294.1499938964844,292.7796630859375,290.2152404785156,295.27349853515625,293.8029479980469,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611323475837,1.319269804511691e-09,0.0009611310088075,-0.0025072442367672,0.0,0.0,0.0,-0.005466831382364,60.0,8.420016288757324,-0.0,-6.29832754839299e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,9.009351197164506e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.487297211308032e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,7.007292151683941e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,9.487287024967372e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0004500346840359,284.8490295410156,294.1499938964844,292.7178039550781,290.2129821777344,295.2519226074219,293.7901306152344,284.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600017801858,1.1870823213300241e-09,0.0009600005578249,-0.0021608541719615,0.0,0.0,0.0,-0.0054012998007237,60.0,8.406439781188965,-0.0,-6.28351983777975e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.005072206491604e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.482791210757568e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,7.003964128671214e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,9.482781024416909e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0004498209746088,284.8480529785156,294.1499938964844,292.6561584472656,290.210205078125,295.2304992675781,293.780029296875,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347547845914,1.0087364277211464e-09,0.0008347537950612,-0.0018172287382185,0.0,0.0,0.0,-0.004690988920629,60.0,8.31112003326416,-0.0,-6.277547726085686e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,9.00428494787775e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.481961751589552e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.0033514930401e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.481951565248892e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0004497816262301,284.84832763671875,294.1499938964844,292.5948486328125,290.2069396972656,295.2129821777344,293.7707214355469,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006635252502746,8.27470536535202e-10,0.0006635243771597,-0.0015119083691388,0.0,0.0,0.0,-0.0037482292391359,60.0,7.535037040710449,-0.0,-6.276445674302522e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,3.658402783912607e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,3.852481313515455e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,2.845432209142018e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,3.852476947940886e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001827443775255,284.8490905761719,294.1499938964844,292.5339660644531,290.20318603515625,295.1974182128906,293.76275634765625,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006387770990841,7.369229670928235e-10,0.0006387764005921,-0.0012986058136448,0.0,0.0,0.0,-0.0035600229166448,60.0,6.723794460296631,-0.0,-1.0360917457319374e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,4.396046278998256e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,4.629256363841705e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,3.41915620083455e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,4.629251270671375e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0002195911074522,284.8538513183594,294.1499938964844,292.4736328125,290.1990051269531,295.18017578125,293.7508544921875,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692907969001,5.867500929568337e-10,0.0004692902148235,-0.0010732854716479,0.0,0.0,0.0,-0.002643255284056,60.0,5.830043315887451,-0.0,-1.4960271244035542e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.374293399043381e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,2.5002495021908544e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,1.8466775145498104e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,2.500246773706749e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0001186005974886,284.8538513183594,294.1499938964844,292.4139099121094,290.19439697265625,295.1688537597656,293.74615478515625,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000483739800984,5.475460085335725e-10,0.0004837392480112,-0.0009557683370076,0.0,0.0,0.0,-0.0026895147748291,60.0,5.205007553100586,-0.0,-4.363988281852471e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,3.2962721888907254e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,3.4711392800090834e-05,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,2.5637740691308863e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,3.471135278232396e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0001646552409511,284.8558654785156,294.1499938964844,292.3549194335937,290.1893615722656,295.1590881347656,293.74273681640625,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512399562168,4.3931286386467134e-10,0.0003512395196594,-0.0008037214283831,0.0,0.0,0.0,-0.0019784367177635,60.0,4.645254135131836,-0.0,-8.411254803775137e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,2.9122909836587496e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,3.0667881219414994e-05,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,2.265121293021366e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,3.066784483962692e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,0.0001454746379749,284.85919189453125,294.1499938964844,292.2967529296875,290.1839294433594,295.1512145996094,293.7402648925781,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003097516018897,3.8756398090811207e-10,0.0003097512235399,-0.0007091611041687,0.0,0.0,0.0,-0.0017448313301429,60.0,4.041594982147217,-0.0,-6.565747057152293e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,2.5798753995331936e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.7167376174475063e-05,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,2.0065750504727475e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,2.716734707064461e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001288698258576,284.8624572753906,294.1499938964844,292.23956298828125,290.1781311035156,295.1444091796875,293.7386474609375,284.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002754194138105,3.443517138101981e-10,0.0002754190645646,-0.0006298874504864,0.0,0.0,0.0,-0.0015512809623032,60.0,3.58526611328125,-0.0,-5.152428705912371e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,2.3228165446198545e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,2.4460419808747247e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,1.806639920687303e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,2.44603925239062e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.000116029230412,284.8653869628906,294.1499938964844,292.1833801269531,290.1719970703125,295.1387634277344,293.73779296875,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002424087870167,3.0446378751491915e-10,0.0002424084814265,-0.0005580320139415,0.0,0.0,0.0,-0.0013661998091265,60.0,3.2358438968658447,-0.0,-4.176806456257509e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,1.989795418921858e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,2.095353920594789e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,1.5476227417821065e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,2.095351737807505e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.939417213900016e-05,284.8680725097656,294.1499938964844,292.1283569335937,290.16552734375,295.1339416503906,293.73736572265625,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153968380298,2.6856736279334825e-10,0.0002153965615434,-0.000490671605803,0.0,0.0,0.0,-0.0012127541704103,60.0,2.931750059127808,-0.0,-3.065006026758965e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,1.735200385155622e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,1.827252708608285e-05,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,1.3496038263838273e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,1.8272507077199407e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,8.667665679240599e-05,284.870361328125,294.1499938964844,292.0745849609375,290.1587829589844,295.14849853515625,293.7397766113281,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001848974497988,2.3126009440765927e-10,0.0001848972169682,-0.0004230895428918,0.0,0.0,0.0,-0.0010414746357128,60.0,2.401111125946045,-0.0,-2.3308466268190382e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,1.4629944416810758e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,1.5406061720568687e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,1.137887556978967e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,1.5406045349664055e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,7.307943451451138e-05,284.8722839355469,294.1499938964844,292.02215576171875,290.1517944335937,295.1455383300781,293.7398986816406,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558923249831,1.9498189174349526e-10,0.0001558921212563,-0.0003567186649888,0.0,0.0,0.0,-0.0008780969073995,60.0,2.2757463455200195,-0.0,-1.656913273251348e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,1.2006168617517687e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,1.2643095033126883e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.338155905425085e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,1.2643081390706357e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,5.9973161114612594e-05,284.8736877441406,294.1499938964844,291.9711608886719,290.14453125,295.1434326171875,293.7401733398437,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279343559872,1.6001348857042075e-10,0.0001279341959161,-0.0002927440800704,0.0,0.0,0.0,-0.0007206175941973,60.0,2.084505558013916,-0.0,-1.115894820991059e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.583205610397272e-06,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,1.00915940492996e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.453624220943311e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,1.009158313536318e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,4.786998761119321e-05,284.8746643066406,294.1499938964844,291.9217529296875,290.1370849609375,295.1420288085937,293.74041748046875,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021160933305,1.2772133350935628e-10,0.0001021159696392,-0.0002336656762054,0.0,0.0,0.0,-0.0005751906428486,60.0,1.869389057159424,-0.0,-7.10945025073073e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,7.411695605696877e-06,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,7.804885171935894e-06,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,5.764667093899334e-06,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,7.804876986483578e-06,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,3.702286994666793e-05,284.87530517578125,294.1499938964844,291.8739624023437,290.12945556640625,295.14117431640625,293.7406311035156,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.897723844507709e-05,9.878046991484979e-11,7.897713658167049e-05,-0.0001807184016797,0.0,0.0,0.0,-0.0004448560648597,60.0,1.655393123626709,-0.0,-4.252550811489896e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,5.560053068620618e-06,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,5.855014023836702e-06,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,4.324497240304481e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,5.85500765737379e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,2.7773554393206723e-05,284.8757019042969,294.1499938964844,291.82794189453125,290.1217041015625,295.140625,293.74078369140625,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.924668221268803e-05,7.410250885131475e-11,5.924660945311189e-05,-0.0001355702115688,0.0,0.0,0.0,-0.0003337195084895,60.0,1.4547165632247925,-0.0,-2.3931631676354925e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,4.064866061526118e-06,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,4.280506800569128e-06,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,3.1615707030141493e-06,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,4.280502253095619e-06,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,2.0304800273152068e-05,284.8759155273437,294.1499938964844,291.7837829589844,290.11383056640625,295.1403503417969,293.7408752441406,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.331441959948279e-05,5.4175303132453217e-11,4.331436502980068e-05,-9.911340021062642e-05,0.0,0.0,0.0,-0.0002439776144456,60.0,1.2783570289611816,-0.0,-1.2791068204620615e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,2.840828528860584e-06,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,2.991534302054788e-06,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,2.2095391614129767e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,2.991531118823332e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,1.4190494766808117e-05,284.87603759765625,294.1499938964844,291.7415771484375,290.1058654785156,295.1401672363281,293.7409362792969,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.027137063327245e-05,3.786176580589107e-11,3.027133243449498e-05,-6.926785863470286e-05,0.0,0.0,0.0,-0.000170509898453,60.0,1.1208709478378296,-0.0,-6.247473371967516e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
