time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,1.935271257025306e-06,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,2.0379372926981887e-06,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,1.5052148683025734e-06,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,2.0379350189614343e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.66705829341663e-06,284.87603759765625,294.1499938964844,291.7014465332031,290.09783935546875,295.14013671875,293.740966796875,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0622001102310605e-05,2.5792815799841048e-11,2.062197563645896e-05,-4.718781929113902e-05,0.0,0.0,0.0,-0.0001161577529273,60.0,0.9879443645477296,-0.0,-2.8993326836590505e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,1.2499439208113472e-06,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,1.3162533605282078e-06,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.721811693452764e-07,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,1.3162518825993177e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,6.243714324227767e-06,284.8759765625,294.1499938964844,291.6634826660156,290.0898132324219,295.1401062011719,293.740966796875,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319207937456667e-05,1.6658905158117854e-11,1.3319191566552036e-05,-3.047739483008627e-05,0.0,0.0,0.0,-7.502324297092855e-05,60.0,0.8719081878662109,-0.0,-1.2094708914944796e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,7.49770720176457e-07,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,7.895460498730245e-07,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,5.831565772496106e-07,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,7.895451972217415e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,3.7452514334290754e-06,284.8759765625,294.1499938964844,291.6278076171875,290.0818176269531,295.1401062011719,293.740966796875,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.989518053364009e-06,9.992841623618354e-12,7.98950804892229e-06,-1.8281794837093912e-05,0.0,0.0,0.0,-4.500264185480773e-05,60.0,0.785692572593689,-0.0,-4.351824456350073e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,4.232537094139843e-07,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,4.45707286189645e-07,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,3.291982011432993e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,4.457068030205847e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,2.114235030603595e-06,284.8758850097656,294.1499938964844,291.5944519042969,290.0738220214844,295.14013671875,293.740966796875,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.5101910473022144e-06,5.64106487216387e-12,4.510185135586653e-06,-1.0320305591449142e-05,0.0,0.0,0.0,-2.540458808653057e-05,60.0,0.7127123475074768,-0.0,-1.3868066851135952e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,2.128082883245952e-07,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,2.2409776079257426e-07,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,1.65518002859244e-07,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,2.240975192080441e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,1.0630191127347643e-06,284.8758850097656,294.1499938964844,291.5635986328125,290.0659484863281,295.14013671875,293.740966796875,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.267637682962232e-06,2.8362570538703613e-12,2.267634954478126e-06,-5.188882369111525e-06,0.0,0.0,0.0,-1.2772943591699004e-05,60.0,0.6554626226425171,-0.0,-3.5058352163171173e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.201907857914193e-08,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.690069191492513e-08,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,7.15705894549501e-08,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.690058533351477e-08,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,4.596533074163745e-07,284.8758850097656,294.1499938964844,291.53533935546875,290.0581359863281,295.14013671875,293.740966796875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.805614809010876e-07,1.226445702807999e-12,9.805603440327104e-07,-2.243734797957586e-06,0.0,0.0,0.0,-5.523208528757095e-06,60.0,0.610224723815918,-0.0,-6.554962329223883e-14,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,3.041847307372336e-08,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,3.203216891733973e-08,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,2.3658873971044162e-08,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,3.203213694291662e-08,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,1.519462244914394e-07,284.8758850097656,294.1499938964844,291.5097351074219,290.05047607421875,295.14013671875,293.740966796875,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.241164279188524e-07,4.054108665527828e-13,3.241160300149204e-07,-7.416642233692983e-07,0.0,0.0,0.0,-1.8256687326356769e-06,60.0,0.572758674621582,-0.0,-7.162904472302837e-15,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,7.672477764231191e-09,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,8.079502400448746e-09,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,5.9674989394409295e-09,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,8.079493518664549e-09,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,3.832552764038155e-08,284.8758544921875,294.1499938964844,291.4869079589844,290.0429992675781,295.1401672363281,293.740966796875,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.176819932259607e-08,1.0228775292053793e-13,8.176809984661304e-08,-1.870962336170124e-07,0.0,0.0,0.0,-4.6058266889303923e-07,60.0,0.5405690670013428,-0.0,-4.557070078754842e-16,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,8.084372060679357e-11,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,8.513247051755711e-11,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,6.287861203935208e-11,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,8.513238031193636e-11,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,4.038301915088027e-10,284.8758544921875,294.1499938964844,291.4669494628906,290.0356750488281,295.1401672363281,293.740966796875,284.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.22041656967087e-10,1.0574296844842823e-15,8.22040602255214e-10,-1.9059933631382364e-09,0.0,0.0,0.0,-4.642060957849026e-09,60.0,0.5149242877960205,-0.0,-5.0594915757112214e-20,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,4.2801120980762154e-10,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,4.5071718579592357e-10,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,3.3289848655471133e-10,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,4.507166861955624e-10,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,2.1379997772186243e-09,284.8758239746094,294.1499938964844,291.45001220703125,290.028564453125,295.1401672363281,293.740966796875,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.583109003419849e-09,5.714567494473919e-15,4.5831032302601216e-09,-1.0473190314996828e-08,0.0,0.0,0.0,-2.5815097615122795e-08,60.0,0.4917477369308471,-0.0,-1.4181581468303132e-18,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-7.316867944862082e-11,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-7.705027588178479e-11,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-5.6909123247184106e-11,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-7.705019261505797e-11,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-3.6549188675572e-10,284.8758239746094,294.1499938964844,291.4346618652344,290.0213623046875,295.1401672363281,293.740966796875,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,7.986104000323731e-10,-9.743424227430953e-16,-7.986094563428026e-10,1.814920436160605e-09,0.0,0.0,0.0,4.48198989033699e-09,60.0,0.4714080691337585,-0.0,-4.1444301316578237e-20,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-1.0233382067084684e-12,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-1.0776262694689454e-12,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-7.959317883596273e-13,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-1.0776250768465556e-12,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-5.111774285110338e-12,284.8758239746094,294.1499938964844,291.4195251464844,290.013671875,295.1401672363281,293.740966796875,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,9.854355179084172e-12,7.804378769085749e-18,-9.854362985339815e-12,2.159446406413412e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4522562325000763,-0.0,-8.106861621135805e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.40460205078125,290.0055236816406,295.1401672363281,293.740966796875,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207041341501106e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4345648288726806,-0.0,-1.658186677745482e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.3898620605469,289.9969787597656,295.1401672363281,293.740966796875,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207041341501106e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4177450239658355,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.3753356933594,289.988037109375,295.1401672363281,293.740966796875,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187060370194e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.4018908143043518,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.3609924316406,289.97869873046875,295.1401672363281,293.740966796875,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.3868225514888763,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.3468933105469,289.9690246582031,295.1401672363281,293.740966796875,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248360965881918e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.372478574514389,-0.0,-5.066229408043303e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.3329772949219,289.95904541015625,295.1401672363281,293.740966796875,284.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.358717679977417,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.3192749023437,289.94873046875,295.1401672363281,293.740966796875,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207041341501106e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3456805646419525,-0.0,-8.563607327910422e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.3057861328125,289.93817138671875,295.1401672363281,293.740966796875,284.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248360965881918e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.3331634998321533,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.29254150390625,289.9273376464844,295.1401672363281,293.740966796875,284.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.765971471643038e-12,1.55974963013122e-17,-4.765987084154322e-12,6.194596485070703e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.3212574422359466,-0.0,-5.066233845385895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.27947998046875,289.916259765625,295.1401672363281,293.740966796875,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.452650751193162e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3098159730434418,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.26666259765625,289.90496826171875,295.1401672363281,293.740966796875,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248360965881918e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.2989037036895752,-0.0,-5.066242227033013e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.2540588378906,289.8935241699219,295.1401672363281,293.740966796875,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.2884126603603363,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.2416687011719,289.88189697265625,295.1401672363281,293.740966796875,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3118592503850186e-12,-9.825454802335549e-18,3.3118692250450055e-12,-3.453421793322975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2783807516098022,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.2295227050781,289.8701171875,295.1401672363281,293.740966796875,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.268751710653305,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.21759033203125,289.85821533203125,295.1401672363281,293.740966796875,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3118592503850186e-12,-9.825454802335549e-18,3.3118692250450055e-12,-3.453421793322975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2595028281211853,-0.0,-5.066233845385895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.2059020996094,289.8462219238281,295.1401672363281,293.740966796875,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3118592503850186e-12,-9.825454802335549e-18,3.3118692250450055e-12,-3.453421793322975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2506150305271148,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.1944274902344,289.83416748046875,295.1401672363281,293.740966796875,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.2420707941055297,-0.0,-8.563605646352265e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.1831970214844,289.822021484375,295.1401672363281,293.740966796875,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.2338684201240539,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.1722106933594,289.80987548828125,295.1401672363281,293.740966796875,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187060370194e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.2259575575590133,-0.0,-5.066237789690421e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,291.16143798828125,289.7977294921875,295.1401672363281,293.740966796875,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187060370194e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.2183776497840881,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.15093994140625,289.7855834960937,295.1401672363281,293.740966796875,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.211042508482933,-0.0,-3.043269939897421e-40,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.1406555175781,289.7734680175781,295.1401672363281,293.740966796875,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.2040231972932815,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.1306457519531,289.76141357421875,295.1401672363281,293.740966796875,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1972130388021469,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.120849609375,289.7494506835937,295.1401672363281,293.740966796875,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.190649926662445,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.111328125,289.7375793457031,295.1401672363281,293.740966796875,284.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.184319332242012,-0.0,-5.211235609635918e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.10205078125,289.725830078125,295.1401672363281,293.740966796875,284.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1782311201095581,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.093017578125,289.7142333984375,295.1401672363281,293.740966796875,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1723341643810272,-0.0,-4.3028284658542476e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0842590332031,289.7027893066406,295.1401672363281,293.740966796875,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1666431277990341,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
