time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.07574462890625,289.6915588378906,295.1401672363281,293.740966796875,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.452650751193162e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1611460149288177,-0.0,-3.481356477500825e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0675048828125,289.6805419921875,295.1401672363281,293.740966796875,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.452650751193162e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1558347791433334,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0595092773437,289.66973876953125,295.1401672363281,293.740966796875,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.150706335902214,-0.0,-8.56456581606002e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0517578125,289.6592102050781,295.1401672363281,293.740966796875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1457480937242508,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0443115234375,289.6489562988281,295.1401672363281,293.740966796875,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1409624218940735,-0.0,-1.401298464324817e-45,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.037109375,289.6390075683594,295.1401672363281,293.740966796875,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1363392472267151,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0301818847656,289.62939453125,295.1401672363281,293.740966796875,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1318714171648025,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0235290527344,289.6200866699219,295.1401672363281,293.740966796875,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1275283992290496,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.01715087890625,289.6111755371094,295.1401672363281,293.740966796875,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1233555600047111,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.01104736328125,289.6026611328125,295.1401672363281,293.740966796875,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.119295410811901,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,291.0052185058594,289.59454345703125,295.1401672363281,293.740966796875,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1153969168663024,-0.0,-1.5411647457531846e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9996643066406,289.5868530273437,295.1401672363281,293.740966796875,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1116020008921623,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9944152832031,289.57965087890625,295.1401672363281,293.740966796875,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1079587265849113,-0.0,-1.5411647457531846e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9894104003906,289.5729064941406,295.1401672363281,293.740966796875,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1044106185436248,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9847106933594,289.566650390625,295.1401672363281,293.740966796875,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.1010050475597381,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9803161621094,289.5609130859375,295.1401672363281,293.740966796875,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0977110639214515,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9761962890625,289.55572509765625,295.1401672363281,293.740966796875,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207042168681719e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0945251509547233,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9723815917969,289.5511169433594,295.1401672363281,293.740966796875,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0914198979735374,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9688415527344,289.5470886230469,295.1401672363281,293.740966796875,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0884419307112693,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9656066894531,289.5436706542969,295.1401672363281,293.740966796875,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0855385884642601,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9626770019531,289.5408630371094,295.1401672363281,293.740966796875,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0827533602714538,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.96002197265625,289.5387268066406,295.1401672363281,293.740966796875,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0800370126962661,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95770263671875,289.5372619628906,295.1401672363281,293.740966796875,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0774319097399711,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9556579589844,289.5364990234375,295.1401672363281,293.740966796875,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0748905465006828,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9539489746094,289.5364685058594,295.1401672363281,293.740966796875,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207042168681719e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724536627531051,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.9525146484375,289.53717041015625,295.1401672363281,293.740966796875,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187887550809e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0700953230261802,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.951416015625,289.53863525390625,295.1401672363281,293.740966796875,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0678135976195335,-0.0,-2.4658635932050954e-32,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.9506225585937,289.5408630371094,295.1401672363281,293.740966796875,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187887550809e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0655862167477607,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.9501647949219,289.5439147949219,295.1401672363281,293.740966796875,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0634531453251838,-0.0,-6.164659717696708e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5477905273437,295.1401672363281,293.740966796875,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0613709315657615,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5521850585937,295.1401672363281,293.740966796875,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0593745112419128,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.55670166015625,295.1401672363281,293.740966796875,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0574276037514209,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5613708496094,295.1401672363281,293.740966796875,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0555771477520465,-0.0,-1.5564404785131125e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.566162109375,295.1401672363281,293.740966796875,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0537725090980529,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5710754394531,295.1401672363281,293.740966796875,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.052043717354536,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5761108398437,295.1401672363281,293.740966796875,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0503717176616191,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.581298828125,295.1401672363281,293.740966796875,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.048753086477518,-0.0,-1.5543602208541417e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5865478515625,295.1401672363281,293.740966796875,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0471719726920127,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.5919494628906,295.1401672363281,293.740966796875,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.3908094051097178e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0456584766507148,-0.0,-5.066786541057615e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.597412109375,295.1401672363281,293.740966796875,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0441786795854568,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6029968261719,295.1401672363281,293.740966796875,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0427628830075264,-0.0,-1.5757740545062778e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6086730957031,295.1401672363281,293.740966796875,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866774426716364e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0413775518536567,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
