time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6144104003906,295.1401672363281,293.740966796875,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.3908094051097178e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0400531962513923,-0.0,-5.066227435891041e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6202392578125,295.1401672363281,293.740966796875,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.3908094051097178e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0387562066316604,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6261291503906,295.1401672363281,293.740966796875,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0375173278152942,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6321105957031,295.1401672363281,293.740966796875,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0363195352256298,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6381225585937,295.1401672363281,293.740966796875,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0351593941450119,-0.0,-1.2711810355497826e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6441955566406,295.1401672363281,293.740966796875,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0340214371681213,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6503295898437,295.1401672363281,293.740966796875,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0329371988773345,-0.0,-8.239232797570662e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6565246582031,295.1401672363281,293.740966796875,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0318718552589416,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6627502441406,295.1401672363281,293.740966796875,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0308579541742801,-0.0,-5.039781137331919e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.66900634765625,295.1401672363281,293.740966796875,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248361793062532e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0298602636903524,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6752624511719,295.1401672363281,293.740966796875,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187887550809e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0289119835942983,-0.0,-5.065663893381872e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6815795898437,295.1401672363281,293.740966796875,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485187887550809e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0279774945229291,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6878967285156,295.1401672363281,293.740966796875,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0270906072109937,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6942443847656,295.1401672363281,293.740966796875,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0262340158224105,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.7005615234375,295.1401672363281,293.740966796875,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.39080957054584e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0254031531512737,-0.0,-5.065662907305741e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7069091796875,295.1401672363281,293.740966796875,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0245823320001363,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7132568359375,295.1401672363281,293.740966796875,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0238052941858768,-0.0,-2.5624143718643605e-41,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7195739746094,295.1401672363281,293.740966796875,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0230362825095653,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.72589111328125,295.1401672363281,293.740966796875,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0223090201616287,-0.0,-6.599555247584152e-41,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.732177734375,295.1401672363281,293.740966796875,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0215884130448102,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7384338378906,295.1401672363281,293.740966796875,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0209073182195425,-0.0,-2.1658188804911508e-40,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7446594238281,295.1401672363281,293.740966796875,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0202319975942373,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7508544921875,295.1401672363281,293.740966796875,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0195937789976596,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.75701904296875,295.1401672363281,293.740966796875,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0189764965325593,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7631225585937,295.1401672363281,293.740966796875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0183761455118656,-0.0,-2.576119070845456e-40,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7691650390625,295.1401672363281,293.740966796875,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0177823305130004,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.775146484375,295.1401672363281,293.740966796875,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0172203779220581,-0.0,-2.5624143718643605e-41,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.78106689453125,295.1401672363281,293.740966796875,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0166639927774667,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.78692626953125,295.1401672363281,293.740966796875,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0161370579153299,-0.0,-1.3583907053471912e-40,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.792724609375,295.1401672363281,293.740966796875,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0156156411394476,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7984313964844,295.1401672363281,293.740966796875,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0151212848722934,-0.0,-5.1271548991795e-40,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8040466308594,295.1401672363281,293.740966796875,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.1866775253896977e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0146326180547475,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8095703125,295.1401672363281,293.740966796875,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0141687719151377,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8149719238281,295.1401672363281,293.740966796875,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0137187652289867,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8203125,295.1401672363281,293.740966796875,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0132818194106221,-0.0,-8.239232797570662e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8255310058594,295.1401672363281,293.740966796875,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0128521565347909,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.83062744140625,295.1401672363281,293.740966796875,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0124435387551784,-0.0,-5.039781137331919e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8356018066406,295.1401672363281,293.740966796875,285.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.01204115152359,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8404846191406,295.1401672363281,293.740966796875,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.4526509166292844e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116579663008451,-0.0,-6.720661066064964e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.84521484375,295.1401672363281,293.740966796875,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.4526509166292844e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0112809324637055,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.84979248046875,295.1401672363281,293.740966796875,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.39080957054584e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109215173870325,-0.0,-5.0662259567768405e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
