time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.854248046875,295.1401672363281,293.740966796875,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.39080957054584e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105682257562875,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.85858154296875,295.1401672363281,293.740966796875,285.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485189541912032e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0102311251685023,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8627319335937,295.1401672363281,293.740966796875,285.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0099042123183608,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8667297363281,295.1401672363281,293.740966796875,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0095890937373042,-0.0,-3.593977320779437e-34,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8705749511719,295.1401672363281,293.740966796875,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0092795174568891,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.874267578125,295.1401672363281,293.740966796875,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.39080957054584e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089821005240082,-0.0,-5.066227435891041e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.87774658203125,295.1401672363281,293.740966796875,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0086906747892498,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8807678222656,295.1401672363281,293.740966796875,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0084108039736747,-0.0,-1.5564404785131125e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8829650878906,295.1401672363281,293.740966796875,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207042995862333e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00814114138484,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.8843994140625,295.1401672363281,293.740966796875,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.56353172766994e-13,-1.2485189541912032e-17,6.563656410919771e-13,8.83559013713925e-13,0.0,0.0,0.0,0.0,60.0,0.0078764269128441,-0.0,-5.067343181033862e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.88507080078125,295.1401672363281,293.740966796875,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0076182102784514,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8850402832031,295.1401672363281,293.740966796875,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0073712295852601,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8843078613281,295.1401672363281,293.740966796875,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207043823042944e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0071321786381304,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.88287353515625,295.1401672363281,293.740966796875,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0069008897989988,-0.0,-6.164700125315017e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8808288574219,295.1401672363281,293.740966796875,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0066752028651535,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.878173828125,295.1401672363281,293.740966796875,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0064589837566018,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8749084472656,295.1401672363281,293.740966796875,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0062481514178216,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.87109375,295.1401672363281,293.740966796875,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0060458327643573,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8667297363281,295.1401672363281,293.740966796875,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0058486056514084,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.86187744140625,295.1401672363281,293.740966796875,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0056593273766338,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.85650634765625,295.1401672363281,293.740966796875,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0054748854599893,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8507080078125,295.1401672363281,293.740966796875,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0052978028543293,-0.0,-1.401298464324817e-45,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.844482421875,295.1401672363281,293.740966796875,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0051264651119709,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8378295898437,295.1401672363281,293.740966796875,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0049607097171247,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.830810546875,295.1401672363281,293.740966796875,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.186677608107759e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0047993035987019,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.82342529296875,295.1401672363281,293.740966796875,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0046442998573184,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.81573486328125,295.1401672363281,293.740966796875,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0044934982433915,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.8077392578125,295.1401672363281,293.740966796875,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0043486091308295,-0.0,-4.595971696800213e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7994689941406,295.1401672363281,293.740966796875,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0042075240053236,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7909545898437,295.1401672363281,293.740966796875,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0040721846744418,-0.0,-1.5566138639298588e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7822265625,295.1401672363281,293.740966796875,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0039401627145707,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.7732849121094,295.1401672363281,293.740966796875,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248363447423756e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0038155661895871,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7641906738281,295.1401672363281,293.740966796875,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207043823042944e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037006428465247,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.75494384765625,295.1401672363281,293.740966796875,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248363447423756e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0035792938433587,-0.0,-5.066666732807635e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,2.694065673672364e-13,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.74560546875,295.1401672363281,293.740966796875,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248363447423756e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0034610307775437,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7361755371094,295.1401672363281,293.740966796875,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0033590493258088,-0.0,-3.573932387033033e-34,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7266845703125,295.1401672363281,293.740966796875,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0032559582032263,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7171325683594,295.1401672363281,293.740966796875,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0031517350580543,-0.0,-8.732378468358587e-35,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.7076110839844,295.1401672363281,293.740966796875,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.003048034152016,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6980895996094,295.1401672363281,293.740966796875,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3118592503850186e-12,-9.825457283877388e-18,3.3118692250450055e-12,-3.453421793322975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029536155052483,-0.0,-5.0666731423024895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6886291503906,295.1401672363281,293.740966796875,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2562021655413442e-12,-9.207043823042944e-18,3.256211272839593e-12,-5.134898149045109e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028592047747224,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6792297363281,295.1401672363281,293.740966796875,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0027676066383719,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
