time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6699523925781,295.1401672363281,293.740966796875,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0026801005005836,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6607971191406,295.1401672363281,293.740966796875,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0025945538654923,-0.0,-1.4118575661801002e-34,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6517639160156,295.1401672363281,293.740966796875,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0025100831408053,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6429443359375,295.1401672363281,293.740966796875,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.4526509166292844e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024281761143356,-0.0,-1.5310322175803194e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.63433837890625,295.1401672363281,293.740966796875,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.4526509166292844e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023482153192162,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6259460449219,295.1401672363281,293.740966796875,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0022721865680068,-0.0,-8.433070210245321e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6178283691406,295.1401672363281,293.740966796875,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248363447423756e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0021981003228574,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.6100158691406,295.1401672363281,293.740966796875,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.39080957054584e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021271451842039,-0.0,-5.066227435891041e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.6025085449219,295.1401672363281,293.740966796875,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,2.054810098114923e-12,-1.4526509166292844e-17,-2.0547955698058118e-12,3.53906313976804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020580342970788,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.5953369140625,295.1401672363281,293.740966796875,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,2.110467399799032e-12,-1.3908097359819625e-17,-2.110453522011224e-12,1.857586350365037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019915618468075,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.58856201171875,295.1401672363281,293.740966796875,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0019272044301033,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5821533203125,295.1401672363281,293.740966796875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0018649189732968,-0.0,-1.5411645620821926e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5762023925781,295.1401672363281,293.740966796875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0018043236341327,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,-2.558345516771171e-13,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,-2.694065673672364e-13,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,-1.9898294708990685e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,-2.694062692116389e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,-1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.5706787109375,295.1401672363281,293.740966796875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3118592503850186e-12,-9.825457283877388e-18,3.3118692250450055e-12,-3.453421793322975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001745969406329,-0.0,-5.066784075867286e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5656433105469,295.1401672363281,293.740966796875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0016891488339751,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5611267089844,295.1401672363281,293.740966796875,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0016344910254701,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5571594238281,295.1401672363281,293.740966796875,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0015812426572665,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5537414550781,295.1401672363281,293.740966796875,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0015300493687391,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5509033203125,295.1401672363281,293.740966796875,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0014801537618041,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5486755371094,295.1401672363281,293.740966796875,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0014322106726467,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.547119140625,295.1401672363281,293.740966796875,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0013857984449714,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.54620361328125,295.1401672363281,293.740966796875,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0013408751692622,-0.0,-1.541164929424177e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0,284.8758239746094,294.1499938964844,290.95001220703125,289.5459899902344,295.1401672363281,293.740966796875,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.006959795031019e-13,-1.18667769082582e-17,6.00707851516891e-13,-7.97917613058752e-13,0.0,0.0,0.0,0.0,60.0,0.0012970479438081,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.558345516771171e-13,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,2.694065673672364e-13,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,1.9898294708990685e-13,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.694062692116389e-13,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.2779435712775844e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.5465087890625,295.1401672363281,293.740966796875,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.450387862392103e-13,-1.1248363447423756e-17,5.450500619418048e-13,-2.479394294041537e-12,0.0,0.0,0.0,0.0,60.0,0.0012550053652375,-0.0,-5.066784075867286e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,7.67503627926297e-13,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,8.08219702101709e-13,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,5.969488683747748e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,8.082187805298624e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,3.83383082225297e-12,284.8758239746094,294.1499938964844,290.95001220703125,289.5477905273437,295.1401672363281,293.740966796875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.744736717577803e-12,-4.69207200968558e-18,5.744741488067362e-12,-1.451630916166069e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0012139885220676,-0.0,-4.560109464673664e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.6445616807535544e-09,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,2.784855679394127e-09,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,2.0568868830395104e-09,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.784852570769658e-09,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.3210103233518566e-08,284.8758239746094,294.1499938964844,290.9482727050781,289.5486755371094,295.1401672363281,293.740966796875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8185374034706e-08,3.523913203341139e-14,2.8185338507569213e-08,-6.449155165455522e-08,0.0,0.0,0.0,-1.587613951414824e-07,60.0,0.0012776261428371,-0.0,-5.4140443473086006e-17,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,1.2679159944184448e-08,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,1.3351789007742812e-08,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.86159509608342e-09,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,1.3351774796888094e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,6.33348875567208e-08,284.8758239746094,294.1499938964844,290.9432067871094,289.54803466796875,295.1401672363281,293.740966796875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3509800567135244e-07,1.6899550064463508e-13,1.3509783514109588e-07,-3.091423366186064e-07,0.0,0.0,0.0,-7.609778549522161e-07,60.0,0.0016355933621525,-0.0,-1.244501357808368e-15,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,3.854428953786737e-08,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,4.058906100112837e-08,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,2.997897041723263e-08,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,4.058901836856421e-08,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,1.9253626248882938e-07,284.8758239746094,294.1499938964844,290.93487548828125,289.5459289550781,295.1401672363281,293.740966796875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.106894095912139e-07,5.136947182730889e-13,4.1068886957873474e-07,-9.397714961778548e-07,0.0,0.0,0.0,-2.3132888600230217e-06,60.0,0.0021245658863335,-0.0,-1.1500970159138582e-14,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,1.20747259302334e-07,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,1.2715288733033958e-07,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.391477817644045e-08,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,1.2715275943264714e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,6.031561383679218e-07,284.8758239746094,294.1499938964844,290.92340087890625,289.5423889160156,295.1401672363281,293.740966796875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2865814369433792e-06,1.6091920547814389e-12,1.2865798453276511e-06,-2.944047082564793e-06,0.0,0.0,0.0,-7.246955647133291e-06,60.0,0.0047197141684591,-0.0,-1.1286750613986873e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,2.666292289177364e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,2.807738894716749e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,2.0737884653954097e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,2.807736052545806e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,1.3318651781446531e-06,284.87579345703125,294.1499938964844,290.9089050292969,289.5374755859375,295.1401672363281,293.740966796875,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.840979050233728e-06,3.55336940427442e-12,2.84097541225492e-06,-6.500927611341467e-06,0.0,0.0,0.0,-1.600243558641523e-05,60.0,0.0099411746487021,-0.0,-5.503385290886453e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,5.349674552235228e-07,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,5.63347441584483e-07,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,4.160868911640137e-07,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,5.633468163068756e-07,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,2.672267100933823e-06,284.8757629394531,294.1499938964844,290.8914794921875,289.5311889648437,295.1401672363281,293.7409362792969,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.700155725207878e-06,7.129514860426678e-12,5.700148449250264e-06,-1.3043503713561222e-05,0.0,0.0,0.0,-3.210737486369908e-05,60.0,0.020194724202156,-0.0,-2.215486474832496e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.497287010162836e-07,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,1.000111751636723e-06,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,7.386798301922681e-07,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,1.0001107284551836e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,4.744080797536299e-06,284.8757629394531,294.1499938964844,290.87127685546875,289.52362060546875,295.1401672363281,293.7409362792969,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0119639227923471e-05,1.2657193869392014e-11,1.0119626494997648e-05,-2.315638994332403e-05,0.0,0.0,0.0,-5.700107431039214e-05,60.0,0.0380433723330497,-0.0,-6.982541281286281e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,1.5812296396688907e-06,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,1.6651138139422985e-06,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,1.2298485216888366e-06,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,1.6651119949528947e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,7.898551302787382e-06,284.87567138671875,294.1499938964844,290.848388671875,289.5147705078125,295.1401672363281,293.7409362792969,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.68484948517289e-05,2.107334792778025e-11,1.684847302385606e-05,-3.8553760532522574e-05,0.0,0.0,0.0,-9.49028180912137e-05,60.0,0.064232014119625,-0.0,-1.9355496372330805e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,2.426971150271129e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,2.5557217213645345e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,1.8876492049457736e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,2.555718992880429e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,1.2123196029278915e-05,284.875732421875,294.1499938964844,290.82293701171875,289.5047302246094,295.1401062011719,293.740966796875,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5860255846055225e-05,3.2344835143582884e-11,2.586022310424596e-05,-5.9174948546569794e-05,0.0,0.0,0.0,-0.0001456635218346,60.0,0.1072362437844276,-0.0,-4.559776861645659e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,3.5462851428746944e-06,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,3.734415486178477e-06,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,2.7582291295402683e-06,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,3.7344113934523193e-06,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,1.7714388377498835e-05,284.875732421875,294.1499938964844,290.79498291015625,289.49346923828125,295.1399841308594,293.7409973144531,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7787056498928e-05,4.726231558893623e-11,3.77870092052035e-05,-8.646647620480508e-05,0.0,0.0,0.0,-0.0002128437918145,60.0,0.1627880185842514,-0.0,-9.735576927960564e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,4.876988441537833e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,5.135712399351178e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,3.79322318622144e-06,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,5.135706942382967e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,2.436151044094004e-05,284.8759460449219,294.1499938964844,290.76470947265625,289.4810791015625,295.1396789550781,293.74102783203125,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.196634810999967e-05,6.499712573715398e-11,5.196628262638114e-05,-0.0001189122485811,0.0,0.0,0.0,-0.0002927117166109,60.0,0.2352225631475448,-0.0,-1.8412714408722048e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,6.353071967168944e-06,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,6.690102054562885e-06,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,4.941291535942582e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,6.690094778605271e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,3.173483855789527e-05,284.8762512207031,294.1499938964844,290.7322082519531,289.46759033203125,295.13916015625,293.7410583496094,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.769480387447402e-05,8.466951445518234e-11,6.769471656298265e-05,-0.0001549028675071,0.0,0.0,0.0,-0.0003813056682702,60.0,0.3195787072181701,-0.0,-3.1245103726540435e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,7.878463293309323e-06,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,8.29641521704616e-06,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,6.127709639258683e-06,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,8.296406122099143e-06,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,3.935446511604823e-05,284.8768005371094,294.1499938964844,290.69757080078125,289.4530334472656,295.1383056640625,293.7410888671875,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.394867472816259e-05,1.0499905805927412e-10,8.394857286475599e-05,-0.0001920957438414,0.0,0.0,0.0,-0.0004728591011371,60.0,0.415366381406784,-0.0,-4.805044140354653e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.459426109970082e-06,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.96124799712561e-06,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,7.3573510235291906e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.96123708318919e-06,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,4.725168400909752e-05,284.87750244140625,294.1499938964844,290.6609191894531,289.4374694824219,295.1371765136719,293.7410583496094,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007947575999,1.2606926613756286e-10,0.0001007946266327,-0.0002306436945218,0.0,0.0,0.0,-0.0005677482695318,60.0,0.5155966281890869,-0.0,-6.926980655741482e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,1.1239831110287923e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,1.183610311272787e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,8.742114005144686e-06,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,1.1836090379802044e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,5.614515612251125e-05,284.8785400390625,294.1499938964844,290.62237548828125,289.4208984375,295.1354675292969,293.7409362792969,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197658712044,1.497974522202128e-10,0.0001197657256852,-0.0002740543568506,0.0,0.0,0.0,-0.000674607232213,60.0,0.6242144703865051,-0.0,-9.779889120764551e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
