time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,1.356673692498589e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,1.428645191481337e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,1.0551934792601967e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,1.428643645340344e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,6.776850204914808e-05,284.8798828125,294.1499938964844,290.58203125,289.4034118652344,295.1330871582031,293.7405700683594,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144560020999,1.8080884012228182e-10,0.0001445598318241,-0.0003307896840851,0.0,0.0,0.0,-0.0008142657461576,60.0,0.7499747276306152,-0.0,-1.4248369151204086e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,1.6885851437109523e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,1.7781645510694943e-05,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,1.3133474567439409e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,1.7781625501811504e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,8.434813207713887e-05,284.8816833496094,294.1499938964844,290.5400085449219,289.3850402832031,295.1296691894531,293.7397155761719,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001799263991415,2.2504352548136087e-10,0.0001799261808628,-0.0004117171047255,0.0,0.0,0.0,-0.0010134747717529,60.0,0.9114578366279602,-0.0,-2.2072945693452084e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,2.177568239858374e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,2.2930882551008835e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,1.693668673397042e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,2.2930857085157182e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0001087737982743,284.8840026855469,294.1499938964844,290.4964599609375,289.36578369140625,295.1246643066406,293.7378234863281,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320292260264,2.9021146596974745e-10,0.0002320289349881,-0.0005309419357217,0.0,0.0,0.0,-0.0013069557026028,60.0,1.1287018060684204,-0.0,-3.6707761275067676e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,2.880338070099242e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,3.033139910257887e-05,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,2.2402688045986e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,3.0331364541780204e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.000143878525705,284.8871459960937,294.1499938964844,290.4514465332031,289.345703125,295.11669921875,293.7331848144531,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003032928507309,3.80246556463959e-10,0.0003032924432773,-0.0006963822524994,0.0,0.0,0.0,-0.0017089175526052,60.0,1.439264178276062,-0.0,-6.422457232702072e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,3.7364490708569065e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,3.934667256544344e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,2.9061346140224487e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,3.934662890969776e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001866429374786,284.89031982421875,294.1499938964844,290.40509033203125,289.32489013671875,295.1044311523437,293.7237243652344,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000597691629,4.998967906288954e-10,0.0004000592743977,-0.000914177740924,0.0,0.0,0.0,-0.0022531331051141,60.0,1.8666274547576904,-0.0,-1.0807676531499057e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.2634378739167e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,7.648763130418956e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,5.6493554438930005e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.648754399269819e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0003628229314927,284.8914489746094,294.1499938964844,290.3575134277344,289.3033142089844,295.08648681640625,293.7079467773437,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005180259468033,6.456281065325691e-10,0.0005180253065191,-0.0011793414596468,0.0,0.0,0.0,-0.0029271240346133,60.0,2.438920736312866,-0.0,-4.0841211301767544e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,4.556279964162968e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,4.797990186489187e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,3.543782440829091e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,4.797985093318857e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0002275950973853,284.8917236328125,294.1499938964844,290.308837890625,289.2810974121094,295.0604248046875,293.6868591308594,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000729831692297,8.51960946235408e-10,0.000729830819182,-0.0015099873999133,0.0,0.0,0.0,-0.0040736212395131,60.0,3.2066850662231445,-0.0,-1.6070696773340387e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.00218146853149e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,9.479746950091794e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,7.00171513017267e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.479736763751134e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0004496766196098,284.8932189941406,294.1499938964844,290.2591552734375,289.2582092285156,295.0268249511719,293.65966796875,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009141788468696,1.052335774076596e-09,0.0009141777991317,-0.0018524280749261,0.0,0.0,0.0,-0.0051099597476422,60.0,4.01246452331543,-0.0,-6.273490527064497e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.010541543830186e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.488550131209196e-05,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.008216925896704e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.488539944868536e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0004500942013692,284.891845703125,294.1499938964844,290.2085876464844,289.2347412109375,294.9853515625,293.6274108886719,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289813460782,1.17038045921447e-09,0.0009289801819249,-0.0021479653660207,0.0,0.0,0.0,-0.0052378107793629,60.0,5.11246395111084,-0.0,-6.28514200684549e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.012402733787894e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.490510274190456e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,7.009664841461927e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,9.490500087849796e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0004501871881075,284.8905334472656,294.1499938964844,290.1572570800781,289.2107238769531,294.9442749023437,293.58843994140625,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995013047941,1.2594709719593311e-09,0.0009950118837878,-0.0023161529097706,0.0,0.0,0.0,-0.0056100622750818,60.0,5.535837650299072,-0.0,-6.28773477728828e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,9.017537377076223e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,9.495917038293555e-05,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.013658614596352e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,9.495906851952896e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0004504436801653,284.8893127441406,294.1499938964844,290.10528564453125,289.18621826171875,294.90350341796875,293.5450744628906,285.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096086965641,1.2886546274515354e-09,0.0009608683758415,-0.0024270198773592,0.0,0.0,0.0,-0.0054516494274139,60.0,5.729108333587647,-0.0,-6.294896337522006e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.019565914059058e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.49805325944908e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,7.015236042207107e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.49804307310842e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0004505450197029,284.8880920410156,294.1499938964844,290.052734375,289.1612548828125,294.8622131347656,293.4986572265625,285.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610855486243,1.313886666132191e-09,0.0009610842098481,-0.0024931388907134,0.0,0.0,0.0,-0.0054641589522361,60.0,5.819847583770752,-0.0,-6.29772429761033e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.02006941032596e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,9.498582949163392e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,7.015626761130989e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,9.498572762822732e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0004505701363086,284.8869323730469,294.1499938964844,289.999755859375,289.1358947753906,294.82086181640625,293.451171875,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611388668417,1.3201112425420547e-09,0.0009611375280655,-0.0025094498414546,0.0,0.0,0.0,-0.0054672448895871,60.0,5.862458229064941,-0.0,-6.298422050576846e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.020514698931947e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,9.499052248429508e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.015973824309185e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.499042062088849e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0004505924298427,284.8857727050781,294.1499938964844,289.94647216796875,289.11016845703125,294.7793884277344,293.40313720703125,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611859568394,1.3256241659931334e-09,0.0009611846180632,-0.0025238962844014,0.0,0.0,0.0,-0.0054699778556823,60.0,5.874603748321533,-0.0,-6.299039512214223e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.023181337397546e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.50185931287706e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,7.018047472229227e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,9.50184985413216e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0004507256089709,284.8846435546875,294.1499938964844,289.8929748535156,289.08416748046875,294.7378234863281,293.35333251953125,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614694863557,1.358800405526494e-09,0.0009614680893719,-0.0026108326856046,0.0,0.0,0.0,-0.0054864236153662,60.0,5.876887321472168,-0.0,-6.302759203435926e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.03111431398429e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.510213567409664e-05,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,7.024217484286055e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.510203381069005e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.0004511218867264,284.883544921875,294.1499938964844,289.8393859863281,289.05792236328125,294.69610595703125,293.2977905273437,285.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623139631003,1.4575978202202575e-09,0.0009623125079087,-0.0028697256930172,0.0,0.0,0.0,-0.00553540000692,60.0,5.872249603271484,-0.0,-6.313842249028312e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,9.04605840332806e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.52595000853762e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,7.035840098978952e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,9.525940549792722e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0004518683708738,284.8824768066406,294.1499938964844,289.7857971191406,289.031494140625,294.6542358398437,293.2311096191406,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639055351726,1.6437452510231763e-09,0.0009639039053581,-0.0033575121778994,0.0,0.0,0.0,-0.0056276791729032,60.0,5.866174697875977,-0.0,-6.334749969028053e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.067616338143124e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.548651723889634e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,7.052607543300837e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.548642265144736e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0004529452417045,284.8814392089844,294.1499938964844,289.7323303222656,289.0049133300781,294.6121826171875,293.14483642578125,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662020020186,1.9122983196950827e-09,0.0009662000811658,-0.0040612323209643,0.0,0.0,0.0,-0.0057608112692832,60.0,5.860048294067383,-0.0,-6.36497432537908e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.091497486224398e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.573800343787298e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,7.071182335494086e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.573790157446638e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0004541381786111,284.8804016113281,294.1499938964844,289.6791381835937,288.9782409667969,294.5699462890625,293.0386962890625,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687463170848,2.2098023411132317e-09,0.0009687441051937,-0.0048408089205622,0.0,0.0,0.0,-0.0059082973748445,60.0,5.854174137115479,-0.0,-6.398541074759123e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.112789848586544e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.596221207175404e-05,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.087742415023968e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,9.596211748430504e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0004552017489913,284.8793640136719,294.1499938964844,289.62628173828125,288.9515686035156,294.5274963378906,292.9125061035156,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710150770843,2.475041949168144e-09,0.0009710125741548,-0.0055358316749334,0.0,0.0,0.0,-0.0060397898778319,60.0,5.847507476806641,-0.0,-6.428541610148386e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.130492981057614e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.614863665774465e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,7.101511437213048e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.614854207029566e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004560860688798,284.8783874511719,294.1499938964844,289.57391357421875,288.9248962402344,294.48486328125,292.7707824707031,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729012381285,2.695569101263117e-09,0.0009728985605761,-0.0061136870644986,0.0,0.0,0.0,-0.0061491159722208,60.0,5.838206768035889,-0.0,-6.453538503592426e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.15071868803352e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.636161848902702e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,7.117242785170674e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.636152390157804e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.0004570963792502,284.8774108886719,294.1499938964844,289.5220947265625,288.8983459472656,294.44207763671875,292.6165771484375,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750555618666,2.9475242246945754e-09,0.0009750525932759,-0.0067738867364823,0.0,0.0,0.0,-0.0062740189023315,60.0,5.826803684234619,-0.0,-6.482157033360636e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.17951692827046e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.66648804023862e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.139641093090177e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.66647858149372e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004585349233821,284.87646484375,294.1499938964844,289.4709777832031,288.8719177246094,294.3990783691406,292.4454040527344,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781246772035,3.306291462834564e-09,0.0009781214175745,-0.0077139502391219,0.0,0.0,0.0,-0.0064518805593252,60.0,5.816210746765137,-0.0,-6.52301679338052e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.176489402307196e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.663299715612084e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,7.137286593206227e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.663290256867184e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.000458383699879,284.87554931640625,294.1499938964844,289.4206848144531,288.8456726074219,294.3559875488281,292.2732849121094,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778020903468,3.268530335276409e-09,0.0009777988307178,-0.0076150065287947,0.0,0.0,0.0,-0.0064331623725593,60.0,5.799655914306641,-0.0,-6.51871019385908e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.1823487309739e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.669470455264673e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,7.14184352545999e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.669460996519774e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0004586763971019,284.8746643066406,294.1499938964844,289.3713073730469,288.8197326660156,294.31280517578125,292.1057434082031,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784259600564,3.341494192454774e-09,0.0009784225840121,-0.0078061893582344,0.0,0.0,0.0,-0.0064693330787122,60.0,5.778598308563232,-0.0,-6.527032780923038e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.186399256577717e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.673735621618108e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,7.144994015106931e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.673726162873209e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.0004588787560351,284.873779296875,294.1499938964844,289.32293701171875,288.7940979003906,294.2695617675781,291.941162109375,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788575116544,3.391922076545484e-09,0.0009788541356101,-0.0079383207485079,0.0,0.0,0.0,-0.0064943335019052,60.0,5.7557477951049805,-0.0,-6.532788177082693e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.18350342544727e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.67068554018624e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.14274137862958e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.670676809037104e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0004587340808939,284.8729248046875,294.1499938964844,289.2757263183594,288.7688293457031,294.2262878417969,291.783203125,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785491274669,3.355798305904045e-09,0.0009785457514226,-0.0078436685726046,0.0,0.0,0.0,-0.0064764283597469,60.0,5.730445384979248,-0.0,-6.528664897587079e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.173989383270964e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.660666546551512e-05,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.135341729735956e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.660657815402374e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0004582588444463,284.8721008300781,294.1499938964844,289.2297668457031,288.7440490722656,294.1829833984375,291.63629150390625,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775352664291,3.237219159402116e-09,0.0009775321232154,-0.0075329625979065,0.0,0.0,0.0,-0.006417644675821,60.0,5.701706409454346,-0.0,-6.515139716611884e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.163119830191135e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.64922073762864e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.126887066988274e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.64921127888374e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,0.0004577158833853,284.87127685546875,294.1499938964844,289.1851806640625,288.7197570800781,294.1397399902344,291.5014343261719,285.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763768175616,3.101751300249589e-09,0.0009763737325556,-0.0071780020371079,0.0,0.0,0.0,-0.0063504879362881,60.0,5.670334815979004,-0.0,-6.499706017848439e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.155651059700176e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.641355427447706e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,7.12107794242911e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.64134669629857e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0004573428304865,284.8705139160156,294.1499938964844,289.14208984375,288.6960144042969,294.0965270996094,291.3794250488281,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755801875144,3.008657101233325e-09,0.000975577160716,-0.0069340704940259,0.0,0.0,0.0,-0.0063043343834578,60.0,5.637775421142578,-0.0,-6.48910969403005e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.15533018996939e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.641017823014408e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,7.120829104678705e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,9.641009091865271e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004573268233798,284.8697509765625,294.1499938964844,289.1005859375,288.67291259765625,294.0533447265625,291.2633056640625,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755452047102,3.0046256593863063e-09,0.0009755421779118,-0.0069235069677233,0.0,0.0,0.0,-0.0063023334369063,60.0,5.606727600097656,-0.0,-6.488651393965483e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.163048525806516e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.649145795265213e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,7.126831769710407e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.649136336520314e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0004577123618219,284.8689880371094,294.1499938964844,289.060791015625,288.6505432128906,294.0101623535156,291.1482238769531,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763667476363,3.100747436590723e-09,0.0009763636626303,-0.0071753729134798,0.0,0.0,0.0,-0.0063499826937913,60.0,5.578791618347168,-0.0,-6.499591620467984e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.1780188085977e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.664909885032102e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,7.138474757084623e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.664900426287204e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004584601556416,284.8682861328125,294.1499938964844,289.0227966308594,288.62890625,293.96697998046875,291.0301818847656,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779611136764,3.287223382386628e-09,0.000977957737632,-0.0076639875769615,0.0,0.0,0.0,-0.0064424248412251,60.0,5.554501533508301,-0.0,-6.52084182206636e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.199024498229846e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.687030251370744e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,7.154812919907272e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,9.687020792625844e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0004595094360411,284.8675842285156,294.1499938964844,288.9867553710937,288.60809326171875,293.9237365722656,290.9065246582031,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801987325772,3.548904281558407e-09,0.0009801951237022,-0.0083496486768126,0.0,0.0,0.0,-0.0065721496939659,60.0,5.534327983856201,-0.0,-6.550720854647808e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.223500092048198e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.712803876027464e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,7.17384900781326e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.712794417282566e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0004607320588547,284.86688232421875,294.1499938964844,288.9527587890625,288.5881652832031,293.8804931640625,290.7767639160156,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828062029555,3.8538119362385714e-09,0.0009828023612499,-0.009148558601737,0.0,0.0,0.0,-0.0067233052104711,60.0,5.5174946784973145,-0.0,-6.585620582200137e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.249682625522836e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.740375389810652e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.194213685579598e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.740365931065752e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,0.0004620399267878,284.8662414550781,294.1499938964844,288.9208984375,288.5691833496094,293.8371887207031,290.64019775390625,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855957468971,4.179990575892134e-09,0.0009855915559455,-0.0100031830370426,0.0,0.0,0.0,-0.00688500655815,60.0,5.50380277633667,-0.0,-6.6230583684046e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.275678894482552e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.767750452738257e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,7.214432844193652e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.767741721589118e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004633384814951,284.8655700683594,294.1499938964844,288.8913269042969,288.5512084960937,293.7938842773437,290.4999694824219,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988365500234,4.5038475171566014e-09,0.0009883609600365,-0.0108517026528716,0.0,0.0,0.0,-0.0070455567911267,60.0,5.491810321807861,-0.0,-6.66033415086531e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,9.300225792685524e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.793599019758405e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.233524229377508e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.793590288609266e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0004645646549761,284.8649597167969,294.1499938964844,288.8641357421875,288.5343322753906,293.7506103515625,290.3576965332031,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909807704389,4.809643794345675e-09,0.0009909759974107,-0.0116528812795877,0.0,0.0,0.0,-0.0071971542201936,60.0,5.481210231781006,-0.0,-6.69562751909325e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.322350524598733e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.81689736363478e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,7.250732596730813e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.816888632485644e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004656698438338,284.8643493652344,294.1499938964844,288.8394470214844,288.5185546875,293.7073669433594,290.2166442871094,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933381807059,5.085267318349905e-09,0.0009933330584317,-0.0123749887570738,0.0,0.0,0.0,-0.0073337936773896,60.0,5.471158504486084,-0.0,-6.727518098159635e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
