time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.341477561974898e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.837039397098124e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,7.265609019668773e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,9.837030665948988e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0004666252643801,284.86376953125,294.1499938964844,288.8173522949219,288.5040283203125,293.6642150878906,290.07958984375,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953760309144,5.323539831181279e-09,0.000995370792225,-0.0129992254078388,0.0,0.0,0.0,-0.0074519165791571,60.0,5.4614458084106445,-0.0,-6.755148262982402e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.357424278277904e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.853831579675898e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,7.278012344613671e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.85382284852676e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0004674218653235,284.8631896972656,294.1499938964844,288.7980041503906,288.49072265625,293.6211853027344,289.9481506347656,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970752289518,5.522191148799038e-09,0.0009970696410164,-0.0135196484625339,0.0,0.0,0.0,-0.0075503978878259,60.0,5.451773166656494,-0.0,-6.77822669103989e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.369841427542268e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.866907930700108e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.287669723154977e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,9.866899199550971e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,0.0004680421261582,284.8626403808594,294.1499938964844,288.7814636230469,288.478759765625,293.57830810546875,289.8249206542969,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983981726691,5.676864311965346e-09,0.0009983924683183,-0.0139248520135879,0.0,0.0,0.0,-0.007627076935023,60.0,5.442077159881592,-0.0,-6.796224027993959e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,9.378899267176166e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.876446711132304e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,7.294715032912791e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.876437979983166e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004684946034103,284.86212158203125,294.1499938964844,288.76788330078125,288.4682006835937,293.53564453125,289.7095642089844,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.789686063906174e-09,0.0009993574349209,-0.0142204109579324,0.0,0.0,0.0,-0.0076830089092254,60.0,5.432371139526367,-0.0,-6.809366226434578e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,9.384267468703912e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.882098675007e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,7.298889977391809e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.882089943857864e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0004687627370003,284.8616027832031,294.1499938964844,288.7573547363281,288.4590759277344,293.49322509765625,289.6048889160156,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999350877478,5.856525930880707e-09,0.0009999292669817,-0.0143955089151859,0.0,0.0,0.0,-0.0077161453664302,60.0,5.422712326049805,-0.0,-6.817158038074922e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.386194142280146e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.884127939585596e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.300388824660331e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,9.88411920843646e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0004688589833676,284.8611145019531,294.1499938964844,288.75,288.4514465332031,293.4510803222656,289.5090637207031,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.880498310517623e-09,0.0010001345071941,-0.0144583079963922,0.0,0.0,0.0,-0.0077280309051275,60.0,5.4131598472595215,-0.0,-6.819953313197402e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.384295117342845e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.882127778837456e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,7.29891107766889e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.88211904768832e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0004687641339842,284.86065673828125,294.1499938964844,288.7449035644531,288.4449157714844,293.4093017578125,289.424560546875,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999378817155,5.856793716674247e-09,0.0009999319445341,-0.0143962102010846,0.0,0.0,0.0,-0.0077162804082036,60.0,5.40361213684082,-0.0,-6.817189301955295e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,9.37898803385906e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.876539115794004e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,7.294783426914364e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,9.876530384644866e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004684990271925,284.8601989746094,294.1499938964844,288.7410583496094,288.4390563964844,293.3678283691406,289.3485107421875,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635082547624e-09,0.000999366515316,-0.0142228957265615,0.0,0.0,0.0,-0.0076834838837385,60.0,5.393687725067139,-0.0,-6.80947636055862e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.369894542032851e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.866963227977976e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,7.287710468517616e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.86695449682884e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004680448037106,284.8597717285156,294.1499938964844,288.7384033203125,288.4338684082031,293.3267822265625,289.2830505371094,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.67729818712337e-09,0.0009983974741771,-0.0139259863644838,0.0,0.0,0.0,-0.0076272985897958,60.0,5.382998466491699,-0.0,-6.796273765985461e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,9.357608360005544e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.854025120148437e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,7.278154953382909e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,9.85401711659506e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004674310912378,284.8593444824219,294.1499938964844,288.7369384765625,288.4292907714844,293.2860717773437,289.2248229980469,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524184665262055e-09,0.0009970885002985,-0.0135248703882098,0.0,0.0,0.0,-0.007551394868642,60.0,5.371565341949463,-0.0,-6.778458327971748e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.341617987956852e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.83718637144193e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.265717431437224e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.837178367888556e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0004666323657147,284.85894775390625,294.1499938964844,288.736572265625,288.4253234863281,293.245849609375,289.1755676269531,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953900007531,5.324920948623912e-09,0.0009953847620636,-0.0130028408020734,0.0,0.0,0.0,-0.007452611811459,60.0,5.359119892120361,-0.0,-6.755308135097948e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,9.32257462409325e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,9.817132377065718e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,7.250905764522031e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.817124373512344e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0004656811070162,284.85858154296875,294.1499938964844,288.7373046875,288.42193603515625,293.2060241699219,289.133056640625,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933607652783,5.087612109377915e-09,0.0009933556430041,-0.0123811289668083,0.0,0.0,0.0,-0.0073349685408174,60.0,5.3458123207092285,-0.0,-6.727789525484695e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.300470992457122e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,9.793855861062184e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.233714131871238e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.793847857508808e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0004645769658964,284.85821533203125,294.1499938964844,288.73907470703125,288.4190979003906,293.1666564941406,289.0971374511719,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910053340718,4.81217554693103e-09,0.0009910005610436,-0.011659512296319,0.0,0.0,0.0,-0.0071984236128628,60.0,5.331608772277832,-0.0,-6.695920262700383e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.276007767766714e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,9.768095333129168e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.214686775114387e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.768087329575792e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0004633550124708,284.8578796386719,294.1499938964844,288.7418518066406,288.41680908203125,293.12774658203125,289.0665283203125,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883985621854,4.507349604665478e-09,0.0009883941384032,-0.0108608743175864,0.0,0.0,0.0,-0.0070473086088895,60.0,5.316707134246826,-0.0,-6.660737739139222e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.250034054275602e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.740743553265928e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.194485078798607e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.740735549712554e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.000462057563709,284.8575744628906,294.1499938964844,288.7455749511719,288.4150695800781,293.08935546875,289.041259765625,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985630787909,4.183699608972802e-09,0.0009856265969574,-0.0100128976628184,0.0,0.0,0.0,-0.0068868617527186,60.0,5.3012800216674805,-0.0,-6.623484694046057e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.223961387760936e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.71328845480457e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,7.174206257332116e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,9.713280451251194e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0004607551963999,284.8572692871094,294.1499938964844,288.7502136230469,288.413818359375,293.0513610839844,289.01971435546875,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828523034229,3.858824815239359e-09,0.0009828484617173,-0.0091616893187165,0.0,0.0,0.0,-0.0067258067429065,60.0,5.285799503326416,-0.0,-6.58619470073063e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,9.199376654578371e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,9.687399142421782e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.155085040722042e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.687391138868406e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0004595271602738,284.85699462890625,294.1499938964844,288.7557373046875,288.4130249023437,293.013916015625,289.0023498535156,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802322601899,3.552482086277564e-09,0.0009802286513149,-0.008359020575881,0.0,0.0,0.0,-0.0065739382989704,60.0,5.270720481872559,-0.0,-6.551129416720869e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.17834840947762e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,9.665254765423016e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.138728688005358e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,9.66524676186964e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.000458476744825,284.8567199707031,294.1499938964844,288.7620849609375,288.4126892089844,292.9769287109375,288.9878845214844,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779910324141,3.2904483582285593e-09,0.0009779877727851,-0.0076724360696971,0.0,0.0,0.0,-0.0064440355636179,60.0,5.256908893585205,-0.0,-6.521209172660748e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,9.163108916254714e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.649206913309172e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,7.126876153051853e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,9.649199637351558e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0004577155050355,284.8564758300781,294.1499938964844,288.7692565917969,288.4128112792969,292.9403686523437,288.9756774902344,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763665148057,3.100549150758524e-09,0.0009763634297996,-0.0071748523041605,0.0,0.0,0.0,-0.006349891424179,60.0,5.245087146759033,-0.0,-6.499568883100437e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.155306906905024e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.640990901971236e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,7.120808004401624e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.64098289841786e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0004573257756419,284.8562316894531,294.1499938964844,288.77716064453125,288.4133605957031,292.9041748046875,288.9649963378906,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755343198776,3.003304049897792e-09,0.0009755312930792,-0.0069200438447296,0.0,0.0,0.0,-0.0063016801141202,60.0,5.236148834228516,-0.0,-6.488500758905502e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.155723091680557e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.64142891461961e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,7.121131056919694e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,9.641421638661996e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0004573465557768,284.85601806640625,294.1499938964844,288.7857666015625,288.4142761230469,292.86846923828125,288.9556579589844,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755779174156,3.008455706776658e-09,0.0009755749488249,-0.0069335433654487,0.0,0.0,0.0,-0.0063042319379746,60.0,5.23141622543335,-0.0,-6.489086956662504e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.16294738999568e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.649036655901e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,7.126750278985128e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.649029379943386e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0004577074432745,284.8558349609375,294.1499938964844,288.7950744628906,288.41558837890625,292.8330993652344,288.9470520019531,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763470734469,3.098435730208848e-09,0.0009763439884409,-0.0071693155914545,0.0,0.0,0.0,-0.0063488371670246,60.0,5.230497360229492,-0.0,-6.49932871965575e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.174025035463274e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.66070219874382e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,7.135366467991844e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,9.660694195190445e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0004582608235068,284.85565185546875,294.1499938964844,288.80499267578125,288.417236328125,292.798095703125,288.93896484375,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775271173566,3.2364217972258302e-09,0.0009775238577276,-0.0075308745726943,0.0,0.0,0.0,-0.0064172423444688,60.0,5.232840061187744,-0.0,-6.515049477684445e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.183285146718843e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,9.670453437138347e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,7.142568210838363e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,9.670445433584972e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004587233706843,284.85546875,294.1499938964844,288.8155212402344,288.4192199707031,292.76336669921875,288.9314880371094,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785137372091,3.351762201120323e-09,0.0009785103611648,-0.0078330934047698,0.0,0.0,0.0,-0.0064744227565824,60.0,5.237242698669434,-0.0,-6.528204465894305e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.186460374621674e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.673796739662066e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.145037670852616e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,9.673789463704452e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004588819865603,284.8553161621094,294.1499938964844,288.8265991210937,288.4215393066406,292.7290954589844,288.92498779296875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978852272965,3.391288361243028e-09,0.0009788487805053,-0.00793666113168,0.0,0.0,0.0,-0.0064940201118588,60.0,5.242026329040527,-0.0,-6.532715701723646e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.18257428565994e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.669704013504088e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,7.142015238059685e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.669696737546474e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0004586878640111,284.8551940917969,294.1499938964844,288.8381652832031,288.4241027832031,292.6951904296875,288.91949462890625,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784383000805,3.342839116626804e-09,0.0009784349240362,-0.0078097125515341,0.0,0.0,0.0,-0.0064700036309659,60.0,5.245287895202637,-0.0,-6.527186258153962e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.176709863822909e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,9.66352890827693e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,7.137453940231353e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.663521632319316e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0004583949339576,284.8550720214844,294.1499938964844,288.8502197265625,288.4269714355469,292.6617431640625,288.9153137207031,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977813033387,3.26974358699772e-09,0.000977809773758,-0.0076181846670806,0.0,0.0,0.0,-0.0064337663352489,60.0,5.246641159057617,-0.0,-6.518848039149816e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.178929030895232e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.665865945862606e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,7.139179797377437e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.665858669904992e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004585057904478,284.8549499511719,294.1499938964844,288.8627014160156,288.4300842285156,292.6286926269531,288.9120483398437,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780487744137,3.297360606779875e-09,0.0009780455147847,-0.0076905484311282,0.0,0.0,0.0,-0.0064474549144506,60.0,5.248666286468506,-0.0,-6.52199787509744e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.150999539997429e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.636455069994554e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,7.117457425920293e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.63644779403694e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.000457110669231,284.8548583984375,294.1499938964844,288.8755798339844,288.43341064453125,292.5960998535156,288.90985107421875,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750751778483,2.949359201309676e-09,0.0009750722092576,-0.0067786904983222,0.0,0.0,0.0,-0.006274948362261,60.0,5.247695446014404,-0.0,-6.482365222382215e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.130541729973628e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.614910959498955e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.101544906618074e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.614904411137104e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0004560887464322,284.85479736328125,294.1499938964844,288.8887939453125,288.4369812011719,292.56396484375,288.9085998535156,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728933218866,2.694436007644185e-09,0.0009728906443342,-0.0061107156798243,0.0,0.0,0.0,-0.0061485632322728,60.0,5.2429609298706055,-0.0,-6.453409895357255e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.113016858464108e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,9.596456220606342e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,7.087914855219424e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.596449672244488e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0004552133614197,284.854736328125,294.1499938964844,288.9022827148437,288.4407043457031,292.53228759765625,288.9081115722656,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710260783322,2.4760622441277742e-09,0.0009710236336104,-0.0055385031737387,0.0,0.0,0.0,-0.0060403076931834,60.0,5.2377610206604,-0.0,-6.428656718071579e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.09198570298031e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,9.57430966082029e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,7.071557047311217e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,9.574302384862676e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0004541628004517,284.85467529296875,294.1499938964844,288.91607666015625,288.4446105957031,292.5010986328125,288.9082336425781,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687851415947,2.214003869127623e-09,0.0009687829297035,-0.004851815290749,0.0,0.0,0.0,-0.0059103947132825,60.0,5.232353210449219,-0.0,-6.399015717306611e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.068042709259316e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.54909628489986e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,7.052934233797714e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.549089008942246e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0004529668076429,284.8546447753906,294.1499938964844,288.9300842285156,288.4486694335937,292.4703674316406,288.9087219238281,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662337834015,1.9156669583964003e-09,0.0009662318625487,-0.0040700566023588,0.0,0.0,0.0,-0.005762496497482,60.0,5.226079940795898,-0.0,-6.365353755199976e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,9.046492777997628e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.526403300696984e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,7.036173337837681e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.526396752335133e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0004518903733696,284.8546447753906,294.1499938964844,288.9442749023437,288.45281982421875,292.4400329589844,288.9093933105469,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639370255172,1.647153968775683e-09,0.0009639353957027,-0.0033664419315755,0.0,0.0,0.0,-0.0056293806992471,60.0,5.219532489776611,-0.0,-6.335132951562629e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.031350782606752e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,9.5104580395855e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.024396472843364e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.510451491223648e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0004511340230237,284.8546447753906,294.1499938964844,288.9585876464844,288.4571228027344,292.4101867675781,288.9101867675781,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623228688724,1.458472009829847e-09,0.0009623214136809,-0.0028720151167362,0.0,0.0,0.0,-0.0055358400568366,60.0,5.213963985443115,-0.0,-6.313940303925848e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,9.023305756272748e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.501985914539546e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,7.018138421699405e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.501979366177692e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004507321282289,284.8546447753906,294.1499938964844,288.9730224609375,288.46148681640625,292.3807067871094,288.9110412597656,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614648879505,1.3582043267845734e-09,0.0009614635491743,-0.0026092703919857,0.0,0.0,0.0,-0.0054861307144165,60.0,5.210748195648193,-0.0,-6.302692412418764e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,9.02063475223258e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,9.499173029325902e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,7.016061135800555e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,9.49916648096405e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004505987162701,284.85467529296875,294.1499938964844,288.9875183105469,288.4659118652344,292.3516845703125,288.9120483398437,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611799032427,1.324900078536472e-09,0.0009611785644665,-0.0025219987146556,0.0,0.0,0.0,-0.0054696197621524,60.0,5.210642337799072,-0.0,-6.298958510342345e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,9.020216384669766e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,9.498732833890244e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,7.015735900495201e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,9.498726285528392e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0004505778197199,284.8547058105469,294.1499938964844,289.00201416015625,288.47039794921875,292.32305908203125,288.9132385253906,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611349669285,1.3196588266595202e-09,0.0009611336281523,-0.0025082642678171,0.0,0.0,0.0,-0.0054670209065079,60.0,5.212671279907227,-0.0,-6.298370891499874e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.019721619552e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.498211875325067e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,7.015351002337411e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,9.498204599367456e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,0.0004505531105678,284.8547668457031,294.1499938964844,289.0165100097656,288.47491455078125,292.2947692871094,288.91455078125,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610821143724,1.3134666687619752e-09,0.0009610807755962,-0.0024920378345996,0.0,0.0,0.0,-0.005463951267302,60.0,5.215956687927246,-0.0,-6.29767740178977e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
