time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.01775129023008e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.496136772213504e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,7.013817958068103e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,9.496130223851652e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0004504546814132,284.8548278808594,294.1499938964844,289.0309143066406,288.4794311523437,292.26678466796875,288.916015625,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608720429241,1.288888329398219e-09,0.0009608707623556,-0.0024276319891214,0.0,0.0,0.0,-0.0054517677053809,60.0,5.219577312469482,-0.0,-6.294922627603229e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.013993985718116e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.492180106462912e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.010895933490247e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.492173558101058e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,0.0004502670199144,284.8548889160156,294.1499938964844,289.0452575683594,288.48394775390625,292.2392578125,288.91754150390625,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604715160094,1.242050240435332e-09,0.0009604702354408,-0.0023048950824886,0.0,0.0,0.0,-0.0054285479709506,60.0,5.222973823547363,-0.0,-6.28967526949964e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,9.009456698549911e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,9.487401985097677e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,7.007366366451606e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.487395436735824e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0004500403592828,284.85498046875,294.1499938964844,289.0594177246094,288.4884338378906,292.21209716796875,288.9190673828125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599878103472,1.1854897064011991e-09,0.000959986646194,-0.0021566811483353,0.0,0.0,0.0,-0.0054005086421966,60.0,5.225917339324951,-0.0,-6.283341491553074e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.002914885058999e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.480513108428568e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,7.002279016887769e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,9.480506560066716e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0004497136105783,284.85516357421875,294.1499938964844,289.0733947753906,288.49285888671875,292.1858825683594,288.9204406738281,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009031128138303,1.047699149658854e-09,0.0009031117660924,-0.0018513042014092,0.0,0.0,0.0,-0.0050522359088063,60.0,5.178821563720703,-0.0,-6.274217412283178e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.002729348139837e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.480318112764508e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,7.002134225331247e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,9.480311564402656e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0004497043264564,284.8557434082031,294.1499938964844,289.087158203125,288.4972229003906,292.1636047363281,288.9216613769531,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006917621940374,8.33695501523124e-10,0.0006917613791301,-0.0015000369166955,0.0,0.0,0.0,-0.0038929812144488,60.0,4.8315110206604,-0.0,-6.273956643099154e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,3.178870611009188e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,3.3475076634204015e-05,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,2.472459163982421e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,3.3475051168352365e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001587909500813,284.8572998046875,294.1499938964844,289.1006774902344,288.5014953613281,292.1472473144531,288.9228210449219,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006054256809875,6.90784873746963e-10,0.0006054249824956,-0.00121065962594,0.0,0.0,0.0,-0.0033694482408463,60.0,4.151244163513184,-0.0,-7.822376524302399e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,3.730222670128569e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,3.928107980755158e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,2.901289008150343e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,3.928105434169993e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001863320794655,284.8592834472656,294.1499938964844,289.1138610839844,288.50567626953125,292.135009765625,288.9247436523437,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000401139666792,5.008106707116156e-10,0.0004011391720268,-0.0009155005100183,0.0,0.0,0.0,-0.0022589480504393,60.0,3.5256600379943848,-0.0,-1.0771157299416244e-08,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,2.854265585483517e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,3.0056822652113624e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,2.219987982243765e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,3.0056802643230185e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001425762748112,284.8633117675781,294.1499938964844,289.126708984375,288.5097045898437,292.1275634765625,288.9280700683594,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003054555272683,3.81718628927885e-10,0.0003054551489185,-0.000698089657817,0.0,0.0,0.0,-0.0017203432507812,60.0,2.905513048171997,-0.0,-6.306401179045906e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,2.1823039787705056e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,2.2980735593591817e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,1.6973503079498187e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,2.298072104167659e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001090104487957,284.8664855957031,294.1499938964844,289.13916015625,288.5136108398437,292.1223449707031,288.9315795898437,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319808263564,2.902872664467537e-10,0.0002319805353181,-0.0005311896675266,0.0,0.0,0.0,-0.0013067666441202,60.0,2.380645275115967,-0.0,-3.686576821593235e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,1.6908923498704098e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,1.780592901923228e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.3151407074474264e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,1.780591810529586e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,8.446345600532368e-05,284.868896484375,294.1499938964844,289.1511535644531,288.517333984375,292.119140625,288.93463134765625,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801725884433,2.2535021071412584e-10,0.0001801723701646,-0.0004122772952541,0.0,0.0,0.0,-0.0010148606961593,60.0,1.9810434579849243,-0.0,-2.2132207178060526e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,1.3560297702497335e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,1.4279661627369933e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,1.0546915291342884e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,1.4279652532422917e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,6.77364005241543e-05,284.8706359863281,294.1499938964844,289.1627197265625,288.5209045410156,292.1169738769531,288.9370422363281,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444909867132,1.8072165985927318e-10,0.0001444908120902,-0.0003306296421214,0.0,0.0,0.0,-0.0008138763951137,60.0,1.6723763942718506,-0.0,-1.423414053292049e-09,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,1.1238640581723304e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,1.1834842553071212e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,8.741179044591263e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,1.1834834367618896e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,5.613925895886496e-05,284.8719482421875,294.1499938964844,289.1737365722656,288.5242614746094,292.11553955078125,288.9388732910156,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197525780298,1.4978021600775548e-10,0.0001197524252347,-0.000274022371741,0.0,0.0,0.0,-0.0006745319697074,60.0,1.4479800462722778,-0.0,-9.777331166915815e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.462194611842278e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.964157470676582e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.359496976278024e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.964150194718968e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,4.726555562228896e-05,284.8728942871094,294.1499938964844,289.1842346191406,288.52740478515625,292.114501953125,288.94024658203125,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100823745015,1.261050153189558e-10,0.0001008236213237,-0.000230708727031,0.0,0.0,0.0,-0.0005679112509824,60.0,1.277588129043579,-0.0,-6.93069102108978e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.886790626798756e-06,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,8.305179107992444e-06,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,6.134180694061797e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,8.305173651024234e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,3.939609814551659e-05,284.87359619140625,294.1499938964844,289.1941223144531,288.5303039550781,292.1138000488281,288.9412536621094,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.403726678807288e-05,1.0510936565566452e-10,8.403715764870867e-05,-0.000192297171452,0.0,0.0,0.0,-0.000473357795272,60.0,1.141309380531311,-0.0,-4.814967868860265e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,6.360286533890758e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,6.697695425827988e-06,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,4.946897661284311e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,6.697690878354479e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,3.177090547978878e-05,284.8741149902344,294.1499938964844,289.203369140625,288.532958984375,292.11328125,288.9420166015625,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777181988582015e-05,8.476537527446482e-11,6.77717398502864e-05,-0.0001550778979435,0.0,0.0,0.0,-0.0003817391989286,60.0,1.0213127136230469,-0.0,-3.131454817673074e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,4.894706762570422e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,5.154367499926593e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,3.807000439337571e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,5.154363861947786e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,2.445003883622121e-05,284.8744201660156,294.1499938964844,289.2119445800781,288.53533935546875,292.11297607421875,288.9424743652344,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.215557030169293e-05,6.523336038011252e-11,5.2155504818074405e-05,-0.0001193441130453,0.0,0.0,0.0,-0.0002937773242592,60.0,0.9143469929695128,-0.0,-1.8545823210480703e-10,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,3.552321913957712e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,3.7407701256597647e-06,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,2.7629216674540658e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,3.740767624549335e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,1.7744558135746047e-05,284.8746032714844,294.1499938964844,289.2198181152344,288.53741455078125,292.11279296875,288.9427795410156,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.785192529903725e-05,4.7343070436189905e-11,3.785187800531276e-05,-8.661393803777173e-05,0.0,0.0,0.0,-0.0002132089575752,60.0,0.813098669052124,-0.0,-9.768264669363091e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,2.4343441964447265e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,2.563484486017842e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,1.893381977424724e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,2.5634826670284383e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,1.2160036931163631e-05,284.8746643066406,294.1499938964844,289.2268981933594,288.5392150878906,292.1127319335937,288.9429016113281,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5939358238247223e-05,3.244349927600254e-11,2.593932549643796e-05,-5.935517401667312e-05,0.0,0.0,0.0,-0.0001461088977521,60.0,0.7219552993774414,-0.0,-4.587295820979165e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,1.581173592057894e-06,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,1.6650537872919813e-06,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,1.2298037290747743e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.665052650423604e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,7.89827845437685e-06,284.8746032714844,294.1499938964844,289.23321533203125,288.5406494140625,292.1127014160156,288.94293212890625,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.684836024651304e-05,2.107298190112683e-11,1.6848338418640196e-05,-3.855287286569365e-05,0.0,0.0,0.0,-9.490193042438476e-05,60.0,0.6400843262672424,-0.0,-1.9353159699808664e-11,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.545063903715343e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,1.0051422805190668e-06,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,7.423950592055917e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,1.0051415983980403e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,4.767950485984329e-06,284.8746337890625,294.1499938964844,289.2386779785156,288.541748046875,292.1127014160156,288.9429626464844,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0170930181629956e-05,1.2721209502464248e-11,1.0170917448704133e-05,-2.327334186702501e-05,0.0,0.0,0.0,-5.728990072384477e-05,60.0,0.5746476054191589,-0.0,-7.052619339226185e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,5.392169555307191e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,5.678220418303681e-07,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,4.1939168227145284e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,5.678216439264361e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,2.693496753636282e-06,284.8745422363281,294.1499938964844,289.2432556152344,288.54248046875,292.1127014160156,288.9429626464844,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.7457714319753e-06,7.186438943929119e-12,5.745764156017685e-06,-1.3147570825822186e-05,0.0,0.0,0.0,-3.236424527131021e-05,60.0,0.5191977620124817,-0.0,-2.2507117697356804e-12,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,2.714809852477629e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,2.858828622720466e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,2.111522263703592e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,2.858826633200806e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,1.3561018477048492e-06,284.8745422363281,294.1499938964844,289.2469177246094,288.5428466796875,292.1127014160156,288.9429626464844,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8928691335750045e-06,3.618226378232503e-12,2.892865495596197e-06,-6.6194916144013405e-06,0.0,0.0,0.0,-1.6294681699946523e-05,60.0,0.475696712732315,-0.0,-5.70520952529463e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,1.158621643071457e-07,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,1.2200857213429117e-07,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.011516510781804e-08,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,1.2200848686916288e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.787546797364485e-07,284.87451171875,294.1499938964844,289.2496337890625,288.54278564453125,292.1127014160156,288.9429626464844,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2346288258413551e-06,1.5442007481741848e-12,1.234627234225627e-06,-2.82507994597836e-06,0.0,0.0,0.0,-6.954302079975605e-06,60.0,0.4397553205490112,-0.0,-1.0391447630760805e-13,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,3.927132397052446e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,4.135464237720044e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,3.054441322092316e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,4.135461395549101e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.961681306283936e-07,284.87451171875,294.1499938964844,289.2513427734375,288.5423278808594,292.1127319335937,288.9429626464844,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.184659303518856e-07,5.234016887435688e-13,4.18465418761116e-07,-9.57543306867592e-07,0.0,0.0,0.0,-2.3571046767756343e-06,60.0,0.411390095949173,-0.0,-1.193833816255218e-14,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,1.2940689408935668e-08,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,1.3627183825803968e-08,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.0064997724157364e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,1.3627174944019773e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,6.464133406325345e-08,284.8744506835937,294.1499938964844,289.2519836425781,288.5414123535156,292.1127319335937,288.94293212890625,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3790720743145357e-07,1.724915241023417e-13,1.379070226903423e-07,-3.155527110720868e-07,0.0,0.0,0.0,-7.767957868054509e-07,60.0,0.3871201276779175,-0.0,-1.296306210499796e-15,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,6.8667704855585e-10,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.2310474275028e-10,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,5.34083000047758e-10,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,7.231042431499191e-10,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,3.430089101641442e-09,284.8744506835937,294.1499938964844,289.2515563964844,288.5400390625,292.1127319335937,288.94293212890625,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.3211534612482865e-09,9.16474825852576e-15,7.32114413537488e-09,-1.6749623910072842e-08,0.0,0.0,0.0,-4.124012775719167e-08,60.0,0.3679537773132324,-0.0,-3.65004157277956e-18,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-7.291466042058659e-11,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-7.678273294953186e-11,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-5.6711496609906924e-11,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-7.678267743838063e-11,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-3.6422331817220766e-10,284.8744506835937,294.1499938964844,289.25,288.5382080078125,292.1127319335937,288.94293212890625,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,7.683445546469159e-10,-9.540348078326737e-16,-7.683436109573443e-10,1.7633454696408535e-09,0.0,0.0,0.0,4.321918822824955e-09,60.0,0.3512022197246551,-0.0,-4.115498843498928e-20,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,8.698591326405936e-12,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.160045118250526e-12,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,6.7655820182310755e-12,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.16003904671836e-12,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,4.345120444004813e-11,284.8744506835937,294.1499938964844,289.2475280761719,288.5357971191406,292.1127319335937,288.94293212890625,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.541752804542723e-11,1.2750712533308084e-16,9.541739620644307e-11,-2.162861834076324e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.3361924588680267,-0.0,-5.85720260666718e-22,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,8.186909483676175e-12,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,8.621219189930418e-12,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,6.3676065288620346e-12,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,8.621213118398252e-12,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,4.0895248992756095e-11,284.8744506835937,294.1499938964844,289.244384765625,288.53271484375,292.1127319335937,288.94293212890625,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.287333402330232e-11,1.2361056201747424e-16,9.287320912321204e-11,-2.0858624549813243e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.3221834897994995,-0.0,-5.188391437526915e-22,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-1.2792046068244025e-12,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-1.3470654713215737e-12,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-9.94938506582166e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-1.3470646039598357e-12,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-6.3898829803787915e-12,284.8744506835937,294.1499938964844,289.2406005859375,288.52899169921875,292.1127319335937,288.94293212890625,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,1.3943101014046722e-11,-8.319760267181813e-18,-1.394309320779108e-11,3.144459692627777e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.3092648684978485,-0.0,-1.2665282529041845e-23,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-7.67522764094642e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-8.08239271950923e-13,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-5.96963125633343e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-8.082387298498361e-13,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-3.833929701491101e-12,284.8744506835937,294.1499938964844,289.2362060546875,288.5246887207031,292.1127319335937,288.94293212890625,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,6.087897113510321e-12,8.962641523740423e-19,-6.087897980872059e-12,1.5070701631092476e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2969861328601837,-0.0,-4.560109464673664e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.231201171875,288.5198059082031,292.1127319335937,288.94293212890625,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2855109274387359,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.22564697265625,288.51434326171875,292.1127319335937,288.94293212890625,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2746265828609466,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.2195129394531,288.50836181640625,292.1127319335937,288.94293212890625,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.478470112118105e-12,1.2153608403105865e-17,4.478457969053773e-12,-3.958697519096388e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2642849385738373,-0.0,-2.0264927492934526e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.212890625,288.5018615722656,292.1127319335937,288.94293212890625,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2543630599975586,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.20574951171875,288.494873046875,292.1127319335937,288.94293212890625,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2449983656406402,-0.0,-5.066237789690421e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1981506347656,288.4874267578125,292.1127319335937,288.94293212890625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.2360033690929412,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1900939941406,288.4795227050781,292.1127319335937,288.94293212890625,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2274753451347351,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.181640625,288.4712219238281,292.1127319335937,288.94293212890625,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2192723602056503,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
