time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1727600097656,288.4625244140625,292.1127319335937,288.94293212890625,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.211472287774086,-0.0,-1.3870482160765684e-32,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1634826660156,288.4534606933594,292.1127319335937,288.94293212890625,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.2039270848035812,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,5.116818427297609e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,5.388261993706511e-13,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,3.979754080538772e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,5.38825819899891e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,2.555953062047256e-12,284.8744506835937,294.1499938964844,289.1539001464844,288.4440612792969,292.1127319335937,288.94293212890625,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,3.71067716484208e-12,6.6480625772075654e-18,-3.710683670055115e-12,2.326338123873062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1967774480581283,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1439514160156,288.434326171875,292.1127319335937,288.94293212890625,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1899191737174987,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1337280273437,288.4242858886719,292.1127319335937,288.94293212890625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.183338925242424,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1231994628906,288.4139709472656,292.1127319335937,288.94293212890625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.176968440413475,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1124267578125,288.4034118652344,292.1127319335937,288.94293212890625,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.452556520690409e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.1709050834178924,-0.0,-5.066784075867286e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1014099121094,288.39263916015625,292.1127319335937,288.94293212890625,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.1650345027446746,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.0902099609375,288.38165283203125,292.1127319335937,288.94293212890625,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.1594356447458267,-0.0,-1.5548012149066924e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.0788269042969,288.3705139160156,292.1127319335937,288.94293212890625,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.1540112793445587,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.0672607421875,288.35919189453125,292.1127319335937,288.94293212890625,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.1488370597362518,-0.0,-7.845100788897734e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.0555725097656,288.3477478027344,292.1127319335937,288.94293212890625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.1438125073909759,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.0437927246094,288.336181640625,292.1127319335937,288.94293212890625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1390246897935867,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.0318908691406,288.3245544433594,292.1127319335937,288.94293212890625,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1344145536422729,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.0199584960937,288.3128356933594,292.1127319335937,288.94293212890625,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.129974752664566,-0.0,-5.065663400343807e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.00799560546875,288.3011169433594,292.1127319335937,288.94293212890625,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1256418079137802,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.9960021972656,288.28936767578125,292.1127319335937,288.94293212890625,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.121527574956417,-0.0,-5.988753069058863e-39,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.9840087890625,288.2776184082031,292.1127319335937,288.94293212890625,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1175179481506347,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9720764160156,288.26593017578125,292.1127319335937,288.94293212890625,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1136936172842979,-0.0,-5.0656619212296075e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.9601745605469,288.2542724609375,292.1127319335937,288.94293212890625,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.478470112118105e-12,1.2153609230286477e-17,4.478457969053773e-12,-3.958697519096388e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.109968401491642,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9483642578125,288.2427062988281,292.1127319335937,288.94293212890625,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1063914746046066,-0.0,-5.065662907305741e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9366760253906,288.23126220703125,292.1127319335937,288.94293212890625,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1029013097286224,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9251403808594,288.2199401855469,292.1127319335937,288.94293212890625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0995519459247589,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.9137268066406,288.208740234375,292.1127319335937,288.94293212890625,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0963106304407119,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9024963378906,288.19775390625,292.1127319335937,288.94293212890625,285.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0931735262274742,-0.0,-5.065662907305741e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.8914794921875,288.1869506835937,292.1127319335937,288.94293212890625,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0901139453053474,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.88067626953125,288.1763916015625,292.1127319335937,288.94293212890625,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.087177462875843,-0.0,-5.066224477662645e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.8701477050781,288.16607666015625,292.1127319335937,288.94293212890625,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0843182280659675,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8598937988281,288.1560363769531,292.1127319335937,288.94293212890625,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0815699100494384,-0.0,-5.0662239846245775e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8499450683594,288.1462707519531,292.1127319335937,288.94293212890625,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0788973793387413,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8403015136719,288.1368408203125,292.1127319335937,288.94293212890625,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.076326347887516,-0.0,-5.0695830529666235e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8310241699219,288.12774658203125,292.1127319335937,288.94293212890625,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0738268569111824,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8221435546875,288.1190185546875,292.1127319335937,288.94293212890625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.655019863157971e-12,6.029649529963427e-18,-3.655025934690137e-12,4.007814913276064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0714227855205535,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8136291503906,288.1106872558594,292.1127319335937,288.94293212890625,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.655992292078079e-12,1.1349114873213329e-17,1.655980907955268e-12,-4.6661468092179526e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0690976530313491,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8055419921875,288.102783203125,292.1127319335937,288.94293212890625,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0668485984206199,-0.0,-5.0684653356715385e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.79791259765625,288.0953063964844,292.1127319335937,288.94293212890625,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0646592006087303,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.7907409667969,288.0882873535156,292.1127319335937,288.94293212890625,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0625557526946067,-0.0,-2.02693806127445e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.7840881347656,288.0817565917969,292.1127319335937,288.94293212890625,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0605066157877445,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.7779235839844,288.0757141113281,292.1127319335937,288.94293212890625,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.655019863157971e-12,6.029649529963427e-18,-3.655025934690137e-12,4.007814913276064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0585388280451297,-0.0,-5.066784075867286e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
