time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7723388671875,288.0702209472656,292.1127319335937,288.94293212890625,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0566206648945808,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7673034667969,288.0653076171875,292.1127319335937,288.94293212890625,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0547799505293369,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7628479003906,288.0609436035156,292.1127319335937,288.94293212890625,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0529849976301193,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.759033203125,288.05718994140625,292.1127319335937,288.94293212890625,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0512629374861717,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7558288574219,288.0540771484375,292.1127319335937,288.94293212890625,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0495965033769607,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7533264160156,288.0516052246094,292.1127319335937,288.94293212890625,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0479842089116573,-0.0,-8.563471682219075e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7514953613281,288.0498352050781,292.1127319335937,288.94293212890625,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0464107170701026,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7503662109375,288.0487365722656,292.1127319335937,288.94293212890625,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0449038706719875,-0.0,-8.563605646352265e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.75,288.0483703613281,292.1127319335937,288.94293212890625,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0434383563697338,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.7501525878906,288.0484924316406,292.1127319335937,288.94293212890625,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.452556520690409e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.0420267954468727,-0.0,-5.066784075867286e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7506103515625,288.0489501953125,292.1127319335937,288.94293212890625,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.07096915434424e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0406495928764343,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.7513732910156,288.0497131347656,292.1127319335937,288.94293212890625,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0393339805305004,-0.0,-2.026490974356416e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.75250244140625,288.0508117675781,292.1127319335937,288.94293212890625,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112288778725053e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0380580797791481,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-7.67522764094642e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-8.08239271950923e-13,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-5.96963125633343e-13,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-8.082387298498361e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-3.833929701491101e-12,284.8744506835937,294.1499938964844,288.75396728515625,288.05224609375,292.1127319335937,288.94293212890625,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.534126980121345e-12,1.1535195769452033e-17,4.534115704418751e-12,-2.27722094653382e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0368261188268661,-0.0,-4.560109464673664e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.7558288574219,288.0540466308594,292.1127319335937,288.94293212890625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0356340073049068,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.758056640625,288.0562438964844,292.1127319335937,288.94293212890625,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0344804190099239,-0.0,-5.066246171337539e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.7606811523437,288.0588073730469,292.1127319335937,288.94293212890625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333604626357555,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.76373291015625,288.0617980957031,292.1127319335937,288.94293212890625,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.452556520690409e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.0322804190218448,-0.0,-5.066225463738777e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.7672119140625,288.0652160644531,292.1127319335937,288.94293212890625,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312315504997968,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.7711486816406,288.069091796875,292.1127319335937,288.94293212890625,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0302203297615051,-0.0,-2.026490974356416e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.77557373046875,288.0733947753906,292.1127319335937,288.94293212890625,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292380079627037,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.78045654296875,288.07818603515625,292.1127319335937,288.94293212890625,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0282912366092205,-0.0,-5.066242227033013e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.78582763671875,288.0834655761719,292.1127319335937,288.94293212890625,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027371285483241,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,288.791748046875,288.0892639160156,292.1127319335937,288.94293212890625,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0264848638325929,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.7981872558594,288.0955505371094,292.1127319335937,288.94293212890625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.478470112118105e-12,1.2153609230286477e-17,4.478457969053773e-12,-3.958697519096388e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0256269704550504,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8051452636719,288.1023864746094,292.1127319335937,288.94293212890625,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0247967634350061,-0.0,-5.066229408043303e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8127136230469,288.1097717285156,292.1127319335937,288.94293212890625,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239894837141037,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8208312988281,288.11773681640625,292.1127319335937,288.94293212890625,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023212419822812,-0.0,-5.066233845385895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8295288085937,288.12628173828125,292.1127319335937,288.94293212890625,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224569272249937,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.8388671875,288.13543701171875,292.1127319335937,288.94293212890625,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0217294283211231,-0.0,-2.026490974356416e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.84881591796875,288.1451721191406,292.1127319335937,288.94293212890625,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210219789296388,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.85943603515625,288.15557861328125,292.1127319335937,288.94293212890625,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730702239559497e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.020340884104371,-0.0,-8.691753269875998e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.8706970214844,288.1665954589844,292.1127319335937,288.94293212890625,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196784548461437,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.88262939453125,288.17828369140625,292.1127319335937,288.94293212890625,285.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730703066740108e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0190407857298851,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.8952331542969,288.1906433105469,292.1127319335937,288.94293212890625,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.493876972251832e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184235628694295,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.9085693359375,288.2037048339844,292.1127319335937,288.94293212890625,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.017826234921813,-0.0,-8.564563013463091e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9226379394531,288.2174987792969,292.1127319335937,288.94293212890625,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0172448623925447,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,288.9374389648437,288.23199462890625,292.1127319335937,288.94293212890625,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0166858825832605,-0.0,-8.563609009468579e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.9529724121094,288.2472229003906,292.1127319335937,288.94293212890625,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.478470112118105e-12,1.2153609230286477e-17,4.478457969053773e-12,-3.958697519096388e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0161420293152332,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
